Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  02:19:00,26.043910045896678,23.81933599205962,26.315763411598288,26.15785733366541,24.04709561776676,22.71291557500392,24.04525856771406,24.3207407715241,25.695729715664944,25.793493464586065,25.882260263337007,26.620847111319664,25.494698070798568,25.596241938529695,25.668077506758566,26.377028432677084,25.064154353774936,25.891633561320547,25.176940026037675,26.999999999999923,26.99999999999979,26.999999999999927,27.152821769256648,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908098.258420982 
 08/01  02:20:00,26.04438016951875,23.806500853528996,26.31699846181084,26.15847608992833,24.03851646937766,22.702927600346578,24.036166172822147,24.309747547875113,25.695362840218416,25.793015130497918,25.881744597739524,26.619907464719689,25.494020012479145,25.595452527814524,25.667273590157018,26.375817554649584,25.050047553437076,25.892267874656299,25.176693287930026,27.000000000000058,27.000000000000019,26.99999999999982,27.043673379210064,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890231.3328728189 
 08/01  02:21:00,26.04484849596454,23.79494773673619,26.31823188039677,26.159089355629118,24.030608860181574,22.693621633269517,24.027798873491354,24.299455089942837,25.694998890237927,25.792539259503927,25.881232756575128,26.618967143492357,25.493341881899029,25.59466274490172,25.666469977288356,26.374603595070409,25.037127530796857,25.892902796116226,25.176424226779838,26.999999999999944,27.000000000000058,26.9999999999998,27.1288502392372,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899434.2052670925 
 08/01  02:22:00,26.04531458556438,23.78449006901512,26.319463665302746,26.159697096350766,24.02326195208012,22.68488259866269,24.02004174789127,24.28975324506924,25.694637740520123,25.79206572891633,25.880724606004976,26.618026290583715,25.4926635482487,25.59387246306095,25.66566652407603,26.373386692235,25.02527800373412,25.89353827863089,25.17613313918481,27.00000000000006,26.999999999999937,27.000000000000055,27.035616905842713,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898161.6170531007 
 08/01  02:23:00,26.04577824313948,23.774968848328908,26.320693878632829,26.16029937542572,24.016383194877176,22.676611915396778,24.012798044007874,24.28054322452663,25.694279286218295,25.791594453366878,25.880220046783987,26.617085046441316,25.491984906736226,25.593081597286728,25.66486312955516,26.372166983360054,25.014392328275436,25.894174287362117,25.175820254486628,26.99999999999982,27.000000000000044,26.99999999999997,27.126929656278027,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903759.9231320961 
 08/01  02:24:00,26.046239137815069,23.766249394076956,26.321922583013369,26.16089627458963,24.009896012878309,22.668727813683235,24.005987259442788,24.27174172525194,25.693923424195107,25.79112534088296,25.879718974950955,26.616143525487347,25.49130586269736,25.59229006303438,25.66405969555723,26.370944586958964,25.004373071353937,25.89481079177818,25.1754858132701,27.000000000000033,26.999999999999934,26.999999999999959,27.15273047420914,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908364.6616148141 
 08/01  02:25:00,26.04669714759946,23.758217739732574,26.32314985287982,26.16148788892556,24.003737217248106,22.66116338107184,23.999542610136559,24.2632798965406,25.693570062494918,25.790658313644174,25.87922129574205,26.61520183838465,25.490626337880245,25.591497794025974,25.663256136003214,26.369719621058687,24.995132089994454,25.89544776133635,25.175130107072684,26.99999999999994,27.000000000000044,27.00000000000008,27.043578805798135,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890496.009774938 
 08/01  02:26:00,26.047151889528498,23.750792497491039,26.32437559927509,26.162074041406325,23.997864319501884,22.65388809099414,23.993422460971439,24.255137014957474,25.693219107005957,25.790193281462064,25.87872691370979,26.614260068692933,25.489946207600985,25.590704675499937,25.66245232946669,26.368492131229258,24.98658931643543,25.89608517210164,25.17475336086894,26.999999999999923,27.00000000000006,26.99999999999985,27.128758681107777,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899697.9928915664 
 08/01  02:27:00,26.047603208414249,23.74390456448926,26.32559975097968,26.16265457699469,23.99224283995663,22.64687809262634,23.987593117825545,24.24729687622688,25.69287047510776,25.789730170521766,25.878235747658978,26.613318299644754,25.489265357946569,25.589910608503105,25.661648166837414,26.36726216085912,24.97867321086143,25.89672300142696,25.174355810307174,26.999999999999923,26.999999999999934,26.999999999999937,27.035521825197589,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898422.5234192498 
 08/01  02:28:00,26.04805088865033,23.864624935079374,26.326822303015108,26.163229475997534,24.09624245574453,22.82037262428779,24.106494753970677,24.487079481676628,25.692524085372879,25.78926889996832,25.87774770894875,26.612376597012387,25.488583707808929,25.589115513797869,25.660843556287689,26.36602976962285,25.00691858041048,25.89736122655827,25.173937739607234,26.99999999999992,26.999999999999785,26.99999999999982,27.12683732003564,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875588.5368076575 
 08/01  02:29:00,26.048495206568277,24.051571799718233,26.328044268283099,26.163799245856028,24.254828508209014,23.080801678337286,24.287009639858515,24.84368909008777,25.692179566042378,25.788809074914839,25.87726242245458,26.611434249003957,25.48790055647133,25.588318649836688,25.660037739958196,26.36479391530088,25.05486384906843,25.8979998398453,25.173499266954229,26.999999999999927,26.999999999999888,27.00000000000006,27.15263892340276,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880201.4809837875 
 08/01  02:30:00,26.048935991320009,24.24275771393873,26.32926570259414,26.164363995211305,24.41346796905426,23.337141169797027,24.466898085007768,25.191682631193989,25.691836818544805,25.78835060201459,25.87677978891255,26.61049124668802,25.487215802038546,25.587519919476948,25.65923060845983,26.363554592693615,25.105344601519389,25.898638832248769,25.173040582520778,26.999999999999799,27.000000000000037,27.0000000000001,27.043484035440433,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862349.3770359511 
 08/01  02:31:00,26.049373122345206,24.412162926737837,26.330486152146354,26.16492360755362,24.550053920167085,23.55356891552464,24.62109945783953,25.48300671419225,25.691495962200024,25.787893637617608,25.876299944197365,26.609548112443649,25.486529779751434,25.586719704706863,25.658422536919799,26.362312540172185,25.150854056678538,25.899278193003757,25.172561989216655,26.9999999999999,27.00000000000006,27.00000000000011,27.12866668867324,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871564.2144669455 
 08/01  02:32:00,26.049806259274534,24.556942730205987,26.331705183354278,26.165477740897676,24.663104217387486,23.728962756300846,24.748135543126425,25.717499104046163,25.6911570571803,25.787438260878127,25.87582295887088,26.60860520433521,25.485842645983707,25.585918194737034,25.657613712433574,26.361068200031008,25.190283520592997,25.899917917342614,25.172063729485463,27.000000000000047,26.99999999999994,27.00000000000011,27.03542656129289,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870295.6184857804 
 08/01  02:33:00,26.050235342622974,24.68182615919199,26.332922597550398,26.166026175119926,24.757646041806287,23.87275941790373,24.853911722986348,25.909006778607446,25.69082009551624,25.786984476096316,25.875348832805139,26.607662684142075,25.48515440523316,25.58511541520313,25.656804152904156,26.35982173147767,25.224749642564278,25.900557997407174,25.171546043183829,26.999999999999948,26.999999999999916,27.000000000000115,27.126745293764264,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875898.9566382833 
 08/01  02:34:00,26.050660366880579,24.791652776730918,26.334138365724987,26.166568887230569,24.838519379762418,23.993651400473696,24.94403050170552,26.06994275553084,25.690485033735336,25.786532239726765,25.874877521148468,26.60672060309605,25.484465025205066,25.58431133579487,25.655993817696108,26.35857318671726,25.25551515460133,25.901198420103638,25.171009206025699,26.999999999999927,27.000000000000044,26.999999999999849,27.15254808449237,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880508.5625719802 
 08/01  02:35:00,26.051081527406568,24.88965607976105,26.33535255145833,26.167105982138943,24.908927101889227,24.097288833765963,25.022202605613204,26.208334903714844,25.690151835220204,25.78608153061262,25.874409001906199,26.605779001554589,25.483774481850334,25.583505948631083,25.655182688595294,26.35732260985013,25.28343514373399,25.901839173834295,25.170453419079967,27.000000000000058,26.999999999999937,26.999999999999937,27.04338984196624,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862657.3339929173 
 08/01  02:36:00,26.05149898715113,24.977842040346336,26.336565220525239,26.16763758664488,24.970843169806309,24.1870639697871,25.090717566193939,26.328789224982438,25.68982046150693,25.785632318881189,25.87394324795685,26.604837904680204,25.48308275876963,25.5826992461284,25.65437074903623,26.356070041628678,25.30901455140412,25.902480246624845,25.16987888959719,27.000000000000079,27.000000000000044,26.99999999999995,27.12857547258817,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871873.0581266612 
 08/01  02:37:00,26.051913009432924,25.05760363117029,26.337776446597876,26.168163837430094,25.02557408962212,24.265266386587535,25.151083263229134,26.43446806176061,25.689490880686134,25.785184584048637,25.873480238063,26.603897342715038,25.48238985464031,25.581891239068506,25.653557994164904,26.354815537445785,25.332575505833085,25.903121624150537,25.16928587212428,26.99999999999995,26.999999999999934,26.999999999999948,27.03533179442223,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870602.7360089904 
 08/01  02:38:00,26.052323691632329,25.13014524045845,26.338986134820695,26.16868454999093,25.074208543447925,24.333791859793587,25.204546792020389,26.52711269639269,25.689163047796716,25.784738284503456,25.873019944034735,26.602957329490847,25.481695679863195,25.581081851534358,25.652744345475804,26.353559059860996,25.354362582064966,25.903763298144225,25.168674555838718,26.99999999999993,27.000000000000044,27.000000000000087,27.126653208283618,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876206.8010081893 
 08/01  02:39:00,26.05273120643029,25.196491381750169,26.340194209968744,26.16919956535945,25.117673774217637,24.394220153568566,25.252163591851457,26.608410389760019,25.688836923457218,25.784293388418328,25.872562346281695,26.60201788379199,25.481000148799443,25.580271018070538,25.651929728457949,26.3523005748054,25.374580606966768,25.904405260348637,25.168045138739776,27.000000000000055,26.9999999999998,26.99999999999984,27.152456736862186,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880817.3763743497 
 08/01  02:40:00,26.053135966775178,25.257492203676937,26.34140066708161,26.169708882326487,25.156735886382653,24.447817777555764,25.294797477631307,26.679986687871346,25.688512470577164,25.783849858630693,25.872107418764864,26.601079012976859,25.480303224318204,25.579458714943546,25.651114101247737,26.351040087146797,25.39340683039417,25.90504750076485,25.167397864027998,26.999999999999948,27.00000000000002,26.9999999999998,27.043295334779807,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862968.155257558 
 08/01  02:41:00,26.053538414889599,25.31386980376695,26.342605565931885,26.17021261767764,25.192033206776494,24.495606758472336,25.33315952884511,26.743342044602703,25.688189668283156,25.78340768962819,25.87165516573578,26.60014074517787,25.47960490187068,25.578644963308454,25.65029746743956,26.34977763880161,25.41099444675508,25.905690013803615,25.16673290823236,26.99999999999993,26.999999999999799,26.999999999999923,27.128483666535329,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872184.8627270807 
 08/01  02:42:00,26.053939153310855,25.36623880079376,26.34380896896725,26.17071090956935,25.224111412650378,24.53842277736675,25.367840571722028,26.79978207755653,25.687868493995226,25.782966867478988,25.871205586514873,26.599203096522666,25.478905185993296,25.577829770291147,25.649479833215485,26.34851327142714,25.427474937783683,25.906332794389895,25.166050455949699,26.999999999999927,26.99999999999976,26.99999999999995,27.035236776340857,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870911.4105437512 
 08/01  02:43:00,26.054338426085896,25.415123601942754,26.345010031585749,26.17120354804573,25.253408587219416,24.57695095803791,25.399332087754524,26.850402765971834,25.687549229870297,25.78252772527058,25.87075898837205,26.598266858468617,25.47820474797226,25.57701382672004,25.648661926021484,26.347248160230316,25.44295963881658,25.90697582444963,25.165350861588697,26.999999999999799,27.000000000000015,26.99999999999995,27.126561336058967,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876517.63277593 
 08/01  02:44:00,26.054736670090766,25.461028581053826,26.346208630349375,26.171690333647747,25.280239874572599,24.611778033581186,25.428061737128397,26.89616744287627,25.687231887310884,25.782090285230635,25.8703154186824,26.597332129938569,25.477503585531879,25.576197102829096,25.64784376646355,26.34598237325907,25.457544596305718,25.907619094987529,25.16463433985577,26.999999999999905,27.000000000000058,26.99999999999995,27.15236600648441,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881125.6527341508 
 08/01  02:45:00,26.055134299534424,25.504454689742965,26.347405180088605,26.172171299395818,25.30487864660826,24.643403175384007,25.45439824881764,26.937949022704549,25.686916273550098,25.781654340113169,25.869874712214725,26.596398484068624,25.47680126232099,25.575379111515589,25.6470248924506,26.344715227461003,25.47131215476075,25.908262597132706,25.163901034080806,26.999999999999923,26.999999999999934,26.999999999999817,27.043201302720857,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863277.7930401629 
 08/01  02:46:00,26.05553195043628,25.545984210492553,26.348600033499286,26.17264659482272,25.32757362194453,24.672244795297,25.478655576783546,26.976047530107829,25.686602231379056,25.781219715644,25.86943673649247,26.595465579728708,25.476097470278707,25.574559500099924,25.64620496988126,26.34344623401294,25.484333677388869,25.908906319554988,25.163151120590717,26.999999999999923,26.999999999999916,27.000000000000058,27.128392492321355,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872495.3351433687 
 08/01  02:47:00,26.055930072809436,25.58574505970866,26.34979340235213,26.173116409700797,25.348551591579399,24.698655171233449,25.501104944822619,27.01071767811429,25.6862896901219,25.780786348627229,25.869001461164758,26.59453328704602,25.475392090422475,25.5737381380503,25.645383879666956,26.342175221533059,25.496671644059597,25.909550258415977,25.162384726036149,27.000000000000058,27.00000000000004,27.0000000000001,27.035142139247669,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871220.4468556764 
 08/01  02:48:00,26.056329279221534,25.623595827828316,26.350985387625955,26.173580908877363,25.368017168795256,24.722933215660146,25.521986557170377,27.04229246658084,25.685978619745055,25.780354216083514,25.868568895220198,26.593601577328607,25.474685105178357,25.572915000080788,25.644561605468,26.340902180631344,25.508381112612878,25.91019441358345,25.161601998622129,26.99999999999995,26.999999999999934,27.00000000000011,27.12646926800408,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876827.2621646246 
 08/01  02:49:00,26.056729942158094,25.659440409131049,26.352176061488128,26.174040248386786,25.386155075679338,24.74533456209281,25.541524960147169,27.071060894743039,25.68566900902042,25.779923317982317,25.86813906781755,26.592670461637576,25.473976542483145,25.572090112676365,25.64373817554905,26.33962716698413,25.51951033009384,25.910838784273353,25.160803138795627,27.000000000000058,26.999999999999909,27.000000000000115,27.15227466419173,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881436.1267241608 
 08/01  02:50:00,26.057132419003989,25.693301865485944,26.35336533421485,26.1744942427005,25.403134171837779,24.766071260321838,25.55995245258061,27.097281358921394,25.68536082814377,25.77949362950756,25.867712001012554,26.591739942422877,25.473266317921924,25.571263392474678,25.64291352195991,26.338350130052555,25.530102753235725,25.911483376780589,25.159988291077427,27.000000000000079,26.99999999999978,26.99999999999998,27.04310687358299,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863590.6092914274 
 08/01  02:51:00,26.05753683443561,25.725167573375008,26.354553134504255,26.174942726629973,25.419125060028774,24.7853260413347,25.577313380184856,27.121202417925,25.685054049093208,25.779065130629406,25.86728772417935,26.590810023146476,25.472554344299398,25.570434756664299,25.642087572418246,26.337071014401276,25.540197661005533,25.912128196656668,25.159157609486209,26.999999999999955,26.999999999999888,26.999999999999955,27.128300663350495,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872808.6810448988 
 08/01  02:52:00,26.057943574049348,25.75506148344966,26.355739459180957,26.17538570106902,25.434256531229776,24.803261473746834,25.59358582732905,27.14306860029188,25.684748649540294,25.778637800067668,25.86686626747728,26.589880696358489,25.47184059533495,25.56960417277262,25.641260300281929,26.33578981257511,25.549831094433239,25.912773246018927,25.158311289955138,27.000000000000065,27.00000000000004,27.00000000000008,27.03505633353845,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871530.0384528802 
 08/01  02:53:00,26.058352855322015,25.783049422636336,26.356924365750549,26.1758232908101,25.448508195616058,24.82002118151483,25.60878195622698,27.16310985463587,25.684444623902907,25.778211647560818,25.86644769414486,26.58895198183418,25.47112508428303,25.568771661011735,25.640431728205767,26.33450656662949,25.559036405041959,25.913418530960258,25.15744946829735,26.999999999999948,26.999999999999934,26.999999999999976,27.12638022102968,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877139.8611033511 
 08/01  02:54:00,26.058765069500806,25.809224011589259,26.35810791448966,26.176255644572274,25.461872134664504,24.83573176263631,25.62295274010675,27.181535910611065,25.684141966300414,25.77778667695808,25.866032070455917,26.588023890434273,25.470407837024724,25.567937248054834,25.63960188580201,26.333221322530674,25.567844623950724,25.91406405671973,25.15657228797129,26.999999999999927,26.99999999999992,26.999999999999955,27.1521848769982,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881745.6264605443 
 08/01  02:55:00,26.059180361560327,25.833690619171404,26.359290174878127,26.176682920050184,25.474377175720134,24.85050508547433,25.63616890843263,27.198535154083964,25.683840674133223,25.777362897342657,25.86561947354614,26.58709643004476,25.46968889306759,25.567100976361446,25.63877081363896,26.331934133357764,25.57628488353249,25.9147098243609,25.155679935066435,26.999999999999795,26.999999999999916,27.000000000000079,27.043013192230509,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863901.8468262642 
 08/01  02:56:00,26.059598951031746,25.856555501986226,26.360471061938016,26.17710492924951,25.486071588822317,24.8644329736088,25.648500628524454,27.214257902324094,25.683540720906984,25.77694028858714,25.86520997810092,26.586169594772636,25.468968163980497,25.56626276249833,25.637938442050609,26.330644930975497,25.584384060188275,25.915355840633738,25.154772539977583,26.9999999999999,26.999999999999909,26.999999999999849,27.128209466980107,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873120.507925313 
 08/01  02:57:00,26.060020838393183,25.72958258200198,26.361650505594584,26.1775215038977,25.374931577052,24.65913802080781,25.51889961515173,26.7193768235313,25.683242081555425,25.776518834806596,25.8648036760284,26.585243380994219,25.468245559240168,25.565422523299504,25.637104697728625,26.32935364489899,25.603356289768134,25.916002110751987,25.153850241293985,26.99999999999992,26.99999999999991,27.000000000000069,27.154452304023683,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,910196.8259860339 
 08/01  02:58:00,26.060446509047705,25.51052061728533,26.362829417756229,26.177932948629164,25.18967339733084,24.3324567746578,25.30455590218592,26.16375357049871,25.682944439887117,25.77609818338237,25.86440039641161,26.584316998916458,25.467520377297505,25.564579495018454,25.636268827493934,26.328059106151146,25.619616796296336,25.916648646548564,25.152913068733026,27.000000000000055,26.999999999999909,26.999999999999969,27.164221298797519,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908770.0249130579 
 08/01  02:59:00,26.06087593999125,25.271584085356268,26.364007849271816,26.17833939661353,24.995503101970486,24.004861857519808,25.082161701026388,25.719804029744866,25.682647755191213,25.775678303612485,25.86400025828876,26.583390385103848,25.466792565923645,25.56373362815289,25.635430782494745,26.326761255672318,25.623983076882927,25.917295460624567,25.151961086305908,26.999999999999944,27.000000000000044,26.99999999999995,27.046804893749717,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894236.4781730855 
 08/01  03:00:00,26.061309134615664,25.053248473515,26.36518535234765,26.178740829305189,24.82484104156356,23.731375311157089,24.888895375058316,25.400793119998025,25.682352192750036,25.775259394260009,25.863603617041865,26.58246399760533,25.466062533557826,25.562885368664785,25.634591013964,26.325460806685407,25.613901643153043,25.917942564127359,25.150994460514665,26.999999999999799,27.000000000000065,26.999999999999948,27.12942604400841,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902380.856742693 
 08/01  03:01:00,26.06174599466453,24.866589746891387,25.919356455976286,25.752663857407673,24.684372077671733,23.51855563115978,24.73166564143868,25.1716689145946,25.566883001098995,25.540182195277745,25.605914730450747,25.674076357968599,25.35780404802453,25.332689146360335,25.495986149496866,25.641505880026047,25.591342200988579,25.950069935705863,25.218002076935549,26.999999999999774,26.99999999999994,26.999999999999948,27.157387277528828,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1249918.6593542672 
 08/01  03:02:00,26.062186656856718,24.709323394742517,25.49466712420537,25.353884647651957,24.570066218879444,23.35445826173446,24.60507745537885,24.999454377127493,25.36439900149487,25.13688253440519,25.312074028223824,24.926726056145446,25.170544296059459,24.94079742540617,25.257341717115375,24.99540885654041,25.559937110338806,25.964424238920527,25.265539531370789,27.00000000000003,27.00000000000004,26.999999999999817,27.165185434704286,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1002747.4566689669 
 08/01  03:03:00,26.062631090423897,24.576192071987234,25.203574810761837,25.08269442015681,24.476193785389627,23.225801465174567,24.50203129499176,24.864372866513045,25.15612407100764,24.736814817118647,25.077610453426986,24.52907204654796,24.976982230659325,24.55083671360449,25.013160523949048,24.577011842255386,25.523193937813145,25.94938254060006,25.27525140233514,27.00000000000007,27.00000000000006,27.00000000000006,27.047259217073266,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982736.632261933 
 08/01  03:04:00,26.063079324964926,24.462755688978448,25.010431649686298,24.90289151669697,24.398304969192716,23.12308310586205,24.417134997489734,24.756191630696788,24.976983669871897,24.409801920822518,24.905415480112244,24.34932428098829,24.80931259332638,24.23078525625983,24.8046097980727,24.33028827186459,25.483770276283026,25.9120376598899,25.257034123532198,27.000000000000079,27.00000000000007,26.99999999999997,27.12979447907286,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990164.5192436432 
 08/01  03:05:00,26.063531228911559,24.365825361448647,24.867464096125155,24.769080024332984,24.33332325115063,23.040176793686166,24.34672142212077,24.669109891628126,24.831675884883166,24.160045612444688,24.77547238599018,24.25568710734406,24.672384093527826,23.98547831509898,24.63707610439449,24.171768297710729,25.44348409474731,25.862844445951628,25.22453110675173,26.99999999999995,26.99999999999994,26.999999999999824,27.035662704730919,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,987738.7333219261 
 08/01  03:06:00,26.063986697622963,24.28301058917418,24.748678017849746,24.65713944750191,24.279026042751189,22.972943502859324,24.288173912848174,24.59899161868665,24.71423232214053,23.969931367912488,24.671722876305567,24.184912351125765,24.561097035603493,23.798290136928789,24.503134357186675,24.0528050745364,25.403545417990409,25.808727789895828,25.186679999143619,26.999999999999923,27.000000000000047,26.999999999999934,27.126859510760718,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,992404.4738813262 
 08/01  03:07:00,26.0644455006148,24.212337771926785,24.645020896181813,24.558927551885668,24.233638330899085,22.918281889785616,24.239437565662997,24.542417202081347,24.617934812742815,23.822027969107049,24.585733735142367,24.12015145101507,24.46945276029307,23.65244729149521,24.394450046743555,23.954846484348097,25.364763593139374,25.753779954624695,25.147617701725584,26.999999999999927,27.00000000000006,26.999999999999827,27.152572768221345,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,996311.6463504837 
 08/01  03:08:00,26.06490739790927,24.151915020752594,24.5541384371553,24.472462215603828,24.195565092139675,22.873535768200474,24.198686700752544,24.496343166469989,24.53779981712984,23.704107523356023,24.513399316605875,24.06101621617291,24.392918274030099,23.536055601416565,24.30481578930161,23.872336878912667,25.327709907898595,25.700032720745079,25.108812130444269,26.999999999999927,27.000000000000069,27.00000000000006,27.043491850585054,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977631.3992913807 
 08/01  03:09:00,26.065372072945264,24.100076715965327,24.475079370771739,24.39696835257245,24.163443617639986,22.836530470153407,24.164370697042114,24.458296141302385,24.470494554931685,23.608477168475927,24.452340299456674,24.009195447725685,24.328426664445204,23.441579119976678,24.23008866949701,23.803125748083525,25.292745467661939,25.64842227762263,25.070730442557527,26.999999999999923,26.99999999999994,26.99999999999997,27.12885372607966,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985958.7562558132 
 08/01  03:10:00,26.06583907292673,24.05545997653966,24.406728266843996,24.331460102801079,24.136179970717916,22.805597088187473,24.135256488860276,24.4264254819775,24.413708516303847,23.530191172414367,24.40075343167194,23.964844902518377,24.27385212945947,23.364158083030934,24.16743214761512,23.745309661128255,25.260062488811948,25.599436296056127,25.033587678154466,26.999999999999923,27.000000000000044,26.999999999999955,27.035645259605844,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,984117.0741538919 
 08/01  03:11:00,26.066307970541787,24.016949614828737,24.347714433455537,24.274688793817558,24.11289680281365,22.77945928082906,24.110366506317467,24.39934371056886,24.36565704510969,23.465674649211154,24.357045586925258,23.926901586142578,24.227518184675394,23.3002803255258,24.11468061320509,23.696798213718656,25.229726496135059,25.55337299779427,24.997552552736488,26.999999999999927,26.999999999999934,26.99999999999982,27.12718269980219,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,988786.1962716992 
 08/01  03:12:00,26.066777909088935,23.98362963202354,24.29666899387041,24.225397123336426,24.092891309447749,22.757141346014615,24.08892741827359,24.376048138719644,24.324846850791507,23.412124356707794,24.319819235941794,23.894007499445416,24.188034860549359,23.247194216549933,24.07006819954254,23.655630535805157,25.201715187618406,25.510404677176113,24.96275069972622,26.99999999999993,26.99999999999992,27.000000000000058,27.152909786400796,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,992759.4730061602 
 08/01  03:13:00,26.067248485883913,23.954711067482366,24.252343952616,24.182433191103788,24.0755820330251,22.737866284049284,24.070304938121219,24.35574587901956,24.290002986246767,23.367248362128078,24.28787354133408,23.86496947346804,24.154213327026416,23.202649366331874,24.032104010682855,23.620154732201237,25.175951133826524,25.470591035148698,24.92922881263141,26.99999999999993,27.000000000000047,26.999999999999976,27.043863766551309,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,974036.8547570708 
 08/01  03:14:00,26.067719335021179,23.929483982302246,24.21362503806345,24.144764666543766,24.060476783470933,22.72101874845869,24.053967857273294,24.337832713806259,24.260002914432606,23.32913745679439,24.26018124784281,23.838943112159567,24.12500385961985,23.16477187559776,23.999488510636334,23.589106298836588,25.152319610693959,25.433888838732579,24.89688757361382,26.999999999999799,27.00000000000006,26.999999999999955,27.1292786993409,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982338.1383531473 
 08/01  03:15:00,26.068190174949547,23.90734865688774,24.17958681116982,24.111530195992967,24.04717154905346,22.706112480148474,24.039483925981548,24.321836792358235,24.233919416836004,23.29627992812805,24.235910801894766,23.81534237266374,24.099534655226547,23.13207303975774,23.971155548404654,23.561527333975375,25.13068497802891,25.400178146550794,24.865658273128579,27.000000000000033,26.999999999999937,27.000000000000079,27.03604248086016,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,980580.9298343298 
 08/01  03:16:00,26.06866047492663,23.88781795779506,24.149478530505328,24.082026866450744,24.035341903972957,22.69276127151219,24.026508459625484,24.30737810711585,24.21101756905976,23.267523517021617,24.214406161604065,23.7936927906209,24.077110186151427,23.10341530440712,23.94626505962703,23.536682990799539,25.110900078648404,25.369287647983599,24.83565860131465,27.00000000000007,27.000000000000044,26.999999999999845,27.1276321076781,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985201.8757437203 
 08/01  03:17:00,26.069129862536035,23.87049325675059,24.12268797895807,24.055678031262678,24.024726382941244,22.680659552895745,24.014765762009657,24.29415485547647,24.190715594715589,23.24199697456636,24.19515050332576,23.773612736543258,24.057176279948459,23.077936550383908,23.924158448458614,23.51400455165097,25.092813598261605,25.341017076740408,24.806989713444218,26.99999999999995,26.999999999999934,26.999999999999934,27.153281544199289,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,989212.2086341656 
 08/01  03:18:00,26.06959777682606,23.85504292156284,24.098702090048154,24.03199784846247,24.01511272407459,22.669564949745529,24.004033684023434,24.281928222771496,24.172543651836528,23.21902516087395,24.177727478529346,23.754788585835116,24.03928300852248,23.05496746430234,23.90430845993947,23.493038738902116,25.07627601153641,25.315154382916917,24.77968212794405,26.999999999999927,27.000000000000044,27.000000000000079,27.0442426090463,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,970446.6562698614 
 08/01  03:19:00,26.070063880075695,23.841187652287784,24.077090960676743,24.010577283315777,24.00632749577848,22.659284253950838,23.994132012968139,24.270508416585309,24.156120709725266,23.198082254344038,24.161801222699816,23.736970858410474,24.023063823538963,23.033985881774425,23.886291067255394,23.473428897723854,25.061144796687129,25.291488756159063,24.753707428522409,27.000000000000055,26.99999999999993,27.000000000000104,27.129703873875074,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978723.7337827251 
 08/01  03:20:00,26.070527665176646,23.828699686342366,24.057505012893196,23.991080798649159,23.998237328994425,22.649691038558708,23.984924964016324,24.259789063140528,24.141141183032059,23.178793620666459,24.14711310952865,23.720029966615319,24.008222693176206,23.014618806922319,23.8697746456126,23.454958596894828,25.04728500732059,25.26981507506527,24.728999930827596,27.000000000000079,26.999999999999916,26.99999999999998,27.03643741203759,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977050.2320231781 
 08/01  03:21:00,26.070988889029889,23.817386279289207,24.039651508965308,23.97322627470553,23.990733377589515,22.640685660485564,23.976302754744869,24.249687077110154,24.12735690067464,23.160868486104787,24.133455602321683,23.703869237872618,23.994518186135818,22.996576224461064,23.85449250232604,23.43746309307355,25.03457203585732,25.24994022980686,24.705477689220495,26.99999999999995,27.00000000000004,26.999999999999959,27.12808018257451,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981624.2949386428 
 08/01  03:22:00,26.07144716309423,23.807080316868317,24.023273233981479,23.956765938016795,23.983722046920219,22.63217417675489,23.96817051384126,24.24011251895517,24.114560000914339,23.144052393803816,24.12065037510675,23.68837140815864,23.981747945744077,22.97960445621533,23.840219187971728,23.420773350493726,25.02289194994636,25.231685204864897,24.68305431166101,26.99999999999993,26.99999999999993,27.00000000000008,27.153651584943714,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985669.5077123137 
 08/01  03:23:00,26.07190233650157,23.79763765257369,24.00815024858093,23.94148783353341,23.977124281664389,22.624074175658035,23.96044810904674,24.230982027208378,24.102581007190044,23.12813786239973,24.108550802459015,23.673428150893245,23.96974652716865,22.963496415436539,23.826770861984636,23.404742052230544,25.012141008064739,25.214885482411984,24.66164135482598,26.999999999999927,27.000000000000044,26.99999999999997,27.04461938563222,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966859.9443342737 
 08/01  03:24:00,26.072354086199927,23.78893546961081,23.994093466079325,23.92720956432169,23.970874196302636,22.61631631584979,23.953068952647315,24.222223579794226,24.09127963287212,23.112953739377628,24.097034717544415,23.65894263030965,23.958376807406514,22.948081356304188,23.81399553030394,23.38924234123978,25.002224899744406,25.199390518351103,24.641152480881467,27.000000000000055,27.000000000000069,27.000000000000087,27.130127832541434,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,975113.5489959528 
 08/01  03:25:00,26.072802318443846,23.780869600172179,23.980945246803726,23.91377877982598,23.964917130958975,22.608843249576528,23.945978061536328,24.213776539890139,24.080541687857047,23.098363765870457,24.08600285895771,23.644835132900015,23.947527075396314,22.933223508990684,23.801770233766776,23.374171611077455,24.993058524291969,25.185063829478787,24.62150577822974,27.000000000000076,26.99999999999994,26.99999999999997,27.036830400980823,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,973526.9310043154 
 08/01  03:26:00,26.073246685399878,23.773368546805647,23.968598480956215,23.90108852534529,23.959218282329905,22.601632556741177,23.939142150673854,24.205627964857013,24.070287981816045,23.08430226917711,24.07539305015947,23.631094610591675,23.937117677694216,22.918855855292,23.790014378639719,23.35950150928034,24.984564783991219,25.171781555758139,24.602622599730059,27.00000000000008,26.99999999999991,26.999999999999827,27.128526539224219,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978053.1291566882 
 08/01  03:27:00,26.073687083254307,23.893141459095764,23.956964469831758,23.889050176024037,24.06220875716129,22.77290473048912,24.055759126672738,24.442840070903445,24.060455502608546,23.070720567087187,24.065157003228994,23.61771518432238,23.927085105515258,22.904928772172267,23.77866510400035,23.34521291025758,25.012294634474466,25.1594331670417,24.584430623166886,26.999999999999824,26.999999999999909,27.00000000000006,27.154018895319525,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,975848.6482630475 
