Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  03:28:00,26.074123572885936,24.07900080692621,23.945940769760463,23.87756270397012,24.219363335393298,23.030213996810088,24.233405270502563,24.79593235407746,24.050975545444055,23.05754073512528,24.05523483855745,23.604646520324665,23.91736124073099,22.891364234565296,23.767649071064253,23.33124351358166,25.059788891061389,25.147920676397029,24.566863600262555,26.999999999999905,26.999999999999909,27.000000000000097,27.044993395889028,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956952.0089126066 
 08/01  03:29:00,26.074556151172197,24.269140420297928,23.935444949400524,23.866547328721667,24.376666146229277,23.28359416189976,24.41050507892444,25.140654719993404,24.04179674986206,23.044704559703964,24.04558243620655,23.59184982704416,23.90789621395004,22.878105186531763,23.756912744676215,23.317546671252886,25.109880047662654,25.137157139637073,24.549861462181544,26.99999999999992,26.999999999999909,27.000000000000108,27.130549401611057,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965158.0570597677 
 08/01  03:30:00,26.074984556719465,24.437614558400573,23.925408728368806,23.8559401084389,24.51220156889559,23.497646584341287,24.562266730354307,25.42943171410596,24.03287909677218,23.032166266121679,24.03616573241968,23.579371298216946,23.898652043784748,22.865107725592908,23.74641531818139,23.30417430680451,25.155057700031028,25.12706479796034,24.533370910188446,26.99999999999992,26.999999999999777,26.99999999999998,27.037220845999369,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,963644.6921592164 
 08/01  03:31:00,26.075408807498385,24.58144419439239,24.044968037008869,23.967700764283,24.62436419339784,23.671025587160409,24.687083584856969,25.661700934727884,24.13342423820863,23.21940376461653,24.148838240305893,23.789410188400283,23.992354908648186,23.047850447231224,23.86358325888282,23.51636694046284,25.19420211319068,25.155037583851944,24.540658341529814,26.999999999999923,26.99999999999988,26.999999999999959,27.128971543139508,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868343.0557031669 
 08/01  03:32:00,26.075828670783094,24.705403457685287,24.231622673543688,24.143030472417196,24.71815313494928,23.813115620078059,24.790828243336905,25.851295840548663,24.288283673003087,23.50202097574535,24.321699324264043,24.10475948670904,24.1373198263015,23.324173536096553,24.043550925670606,23.83525856471077,25.228428346781035,25.203761407065195,24.561238198129947,27.000000000000058,26.9999999999999,26.999999999999959,27.154384544936169,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872489.8571113442 
 08/01  03:33:00,26.07624413468244,24.81441887216776,24.422300955791564,24.3224757939134,24.798418684083644,23.932661062532696,24.87915490985263,26.010740428123577,24.442892690759803,23.778966023404736,24.493722138789889,24.4125526262866,24.282281425769715,23.595113465060899,24.222459594933896,24.14643228386604,25.258990738589497,25.255175544484293,24.584108371616734,26.999999999999944,27.000000000000044,26.99999999999995,27.04536549025328,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,853618.869163794 
 08/01  03:34:00,26.07665522842934,24.91175826807769,24.590560348676346,24.481037629017238,24.868363026530603,24.035287542826134,24.955744380610864,26.14803228898571,24.57515456788011,24.01088391070707,24.64035519799531,24.66923201547802,24.40642162049457,23.822070674498204,24.374677335380328,24.405761193766844,25.2867236711003,25.301383671262838,24.604434837893156,26.999999999999927,27.00000000000006,26.99999999999982,27.1309697933269,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861849.832946132 
 08/01  03:35:00,26.077062192087238,24.863926651728595,24.73341162192037,24.615808168605097,24.81643223239524,23.927532963232929,24.892581566993948,25.627502795616587,24.683547535282526,24.196775272750434,24.76008480359145,24.874126948818238,24.508238605309015,24.00399563541406,24.49868296235662,24.612592729578798,25.305501422401158,25.3412186798491,24.62148096076835,26.999999999999923,26.999999999999937,26.999999999999799,27.15710484816518,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899522.8382189369 
 08/01  03:36:00,26.077465298279589,24.727937216088905,24.85560609993005,24.7311940257515,24.692558328553223,23.700420102159034,24.747722209908856,25.138559134440358,24.773067073013057,24.34726187239311,24.858661250849364,25.03941039457628,24.592388226911014,24.151236694579674,24.600535430694266,24.779282597429984,25.311966250063305,25.37585457021804,24.636013785800747,26.99999999999979,26.999999999999785,26.999999999999927,27.167145176561083,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896025.4811487994 
 08/01  03:37:00,26.07786490251592,24.57493382315388,24.962080037922669,24.831803103604366,24.557907230268495,23.46381011531921,24.591787476320535,24.833368528600074,24.848599464463406,24.47212117362795,24.94160297921021,25.176163399934837,24.66341332733793,24.27333902848646,24.686030863868344,24.91707258485564,25.30724204375159,25.406608609519546,24.648391215507084,26.999999999999905,26.999999999999888,26.999999999999948,27.04964970593837,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880572.8527373676 
 08/01  03:38:00,26.078261187698776,24.438918668583957,25.056388114198229,24.920957294422505,24.44111737763559,23.267171181455379,24.457567444427576,24.66299441786677,24.913546172501446,24.578028847988155,25.012747647036936,25.291922626117004,24.72447310368866,24.37682672700262,24.75919956813626,25.03361206574146,25.293574513239397,25.43437749811025,24.658874199522307,26.999999999999788,27.00000000000004,26.99999999999995,27.132660187076089,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887574.4292003659 
 08/01  03:39:00,26.07865438593407,24.326753751654424,25.14078112342022,25.00076608966752,24.34720338847398,23.116534199841348,24.350463455619228,24.558734717035834,24.970039050886528,24.669105158611047,25.074506360245356,25.391321421797629,24.777551613985894,24.465732353435329,24.822573274728606,25.133609525874286,25.2736833547569,25.459701108996574,24.66768466906297,26.999999999999898,27.000000000000065,26.999999999999959,27.038334079405208,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,885498.4980618355 
 08/01  03:40:00,26.07904498013199,24.2348981699585,25.21672900172506,25.072616706739497,24.272262609041666,23.002168173593274,24.26562077853019,24.481866664237136,25.019464896151974,24.74795310126104,25.128445336290004,25.477295469848586,24.823948265027963,24.542608031006727,24.877797344411208,25.220056061756528,25.25012892225908,25.482929332844625,24.675030265161185,26.99999999999992,27.00000000000007,26.99999999999995,27.129896807300736,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889784.3213483798 
 08/01  03:41:00,26.079433461778984,24.158509226585897,25.285337781188976,25.137563481297577,24.211444515822199,22.913468026832669,24.197193561584766,24.418437935040666,25.062861223858169,24.81650567276697,25.175731448357266,25.551969679591026,24.864642760981199,24.60935352992921,24.92609866777769,25.295125606540535,25.224881126271375,25.50432668737548,24.681108125147419,26.999999999999923,26.999999999999937,26.999999999999955,27.15507308414129,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,893929.2107698254 
 08/01  03:42:00,26.07982038293708,24.094100871696364,25.347540816857266,25.196507749976445,24.161274636815639,22.84311866000032,24.141024967253807,24.365270509961815,25.1010855057916,24.876341282886075,25.217324728260068,25.617089816005629,24.900450316471024,24.667521986689878,24.96848828023515,25.360624603252039,25.19925689662587,25.52411428521819,24.68609962123801,26.999999999999799,26.999999999999916,26.99999999999995,27.04603837673776,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874958.5473544888 
 08/01  03:43:00,26.080205915135524,24.039484528426013,25.404146620685454,25.250251815216047,24.11956151574161,22.78665724278946,24.094505187299455,24.321623753653136,25.134864268383404,24.92877609002712,25.254035456053495,25.67411821644385,24.93206844359116,24.718411408774729,25.005823183081398,25.41814886613567,25.174063503549946,25.542480326410794,24.690166840603714,27.000000000000037,27.000000000000037,26.999999999999955,27.131723099366547,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883129.2219881076 
 08/01  03:44:00,26.08059027415939,23.99298229892692,25.455917582625504,25.299623907583365,24.08469145100511,22.7409310202973,24.055734769550847,24.286197797587854,25.164845648234839,24.974962492391385,25.286584268011397,25.72434024721123,24.960125000140214,24.76315699958511,25.03886652339026,25.468559749065606,25.14978587746966,25.55958671025265,24.69345179061345,26.999999999999817,27.000000000000058,26.999999999999959,27.0383028743242,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881887.6623313993 
 08/01  03:45:00,26.080973709366615,23.95324206774537,25.5035178107351,25.34487549338029,24.055391497263665,22.703575878639297,24.023225476911369,24.257312999212539,25.191579862543507,25.015864278693817,25.31558219399127,25.768828342405649,24.985162636204234,24.802709125320378,25.068273446596135,25.512741990786258,25.126717013155319,25.575570802085215,24.696076820718745,27.000000000000037,26.999999999999937,26.99999999999995,27.130208217110213,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,886235.2807244451 
 08/01  03:46:00,26.081356496541486,23.91918625760518,25.54750253440139,25.386311156649854,24.030657020256006,22.67281536367628,23.99581669245883,24.233443930057214,25.215517997961663,25.052262295963016,25.341529277521678,25.80843303079538,25.00745795627413,24.83784100084437,25.09455990119161,25.551536416533414,25.105024729652503,25.59055079880686,24.69814690048979,26.99999999999994,26.99999999999978,26.999999999999827,27.15539454586218,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890477.029643454 
 08/01  03:47:00,26.081738826437719,23.889932201345628,25.588333025272005,25.42429254201629,24.00967399827562,22.647275188955239,23.9725790826656,24.213401411128556,25.237032490066878,25.0847929610217,25.36483778994329,25.84381946642943,25.027278644392106,24.869186554954728,25.118021630431327,25.585679722756223,25.084788257689163,25.604624605752716,24.699753570654769,26.999999999999923,26.999999999999888,26.999999999999927,27.046393604724494,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871467.3897611123 
 08/01  03:48:00,26.08212079802556,23.86473912957409,25.626398526233566,25.459176213719489,23.9917744092788,22.62587436592595,23.952757965925686,24.196308007605539,25.25643664172442,25.11398562356116,25.385854727886796,25.875546262832704,25.044900386727666,24.897278314883708,25.138939437823738,25.615804259331094,25.06602302117409,25.61787604593485,24.700976557528379,27.00000000000005,27.000000000000037,27.00000000000007,27.132135293541884,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879614.8666590862 
 08/01  03:49:00,26.082502462427489,23.842979193276304,25.662025826850628,25.491286465072159,23.976408637452204,22.607757912087036,23.935737735794903,24.181515025958988,25.273996332608339,25.14028263191867,25.404870270222568,25.90409011528022,25.06058613462717,24.922574731847758,25.1575973198455,25.64245094168063,25.048701123628086,25.630377611158815,24.701885022157254,26.999999999999809,26.999999999999934,27.000000000000097,27.038684483824598,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878470.8016833998 
 08/01  03:50:00,26.08288361387934,23.824084295324746,25.695517909005518,25.520929068372383,23.963105464626009,22.592229713817774,23.92099547841779,24.168534063889635,25.28993842880606,25.164057534814135,25.42213074820252,25.92985923445407,25.0745755444242,24.945373319032528,25.174266726922594,25.666080096146325,25.032763726205208,25.64219388154252,24.702539695158518,26.999999999999905,26.99999999999991,26.999999999999976,27.130646457878706,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,882769.8326345871 
 08/01  03:51:00,26.083264078434039,23.807574211836358,25.727165905665438,25.548388675063767,23.95147674557448,22.57873812628252,23.90810303858141,24.156986944399767,25.304455270394219,25.185626733312505,25.437847134713779,25.953205930057686,25.08707360972383,24.965904755912424,25.189187204878598,25.687085261407224,25.018132921417846,25.653382165935346,24.702992866782578,27.00000000000005,27.00000000000004,26.999999999999955,27.155750414609249,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887058.8539869011 
 08/01  03:52:00,26.083643674641285,23.79306289110533,25.757274388470984,25.573935963906359,23.941214413616338,22.566857768847937,23.89672231330857,24.146576499669466,25.317712787173215,25.20526360746209,25.452202335683965,25.974437220663377,25.098258349729055,24.984401383514503,25.20256959179678,25.705810122076149,25.004719017585598,25.663995201643407,24.703288740746176,27.00000000000008,27.00000000000006,26.999999999999827,27.04675609270156,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868008.5750103486 
 08/01  03:53:00,26.084022314321549,23.78023774678365,25.786188937019259,25.597847279701396,23.932072685443488,22.55625998970203,23.886585070907484,24.137070669746927,25.329854539143878,25.223202840565017,25.465354518084465,25.993750775446835,25.108284806255676,25.001091273098539,25.214597750598789,25.72255118629407,24.992426807193508,25.674077962579277,24.70346529668845,26.999999999999948,26.999999999999937,26.99999999999993,27.132547634322877,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876133.7752609064 
 08/01  03:54:00,26.084399826328299,23.768840456113048,25.81384414497674,25.620350095384599,23.92385295995686,22.546687643414019,23.877475551345964,24.12828761544618,25.341005889024236,25.239648039620144,25.477441678133375,26.011335905964626,25.11728916951084,25.016187204432425,25.225432988114244,25.737565962497834,24.981160397507077,25.68366752505034,24.703554307233185,27.000000000000058,27.000000000000047,26.99999999999995,27.03906403410931,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875085.7478504259 
 08/01  03:55:00,26.084776141915297,23.758654314011737,25.84008820620672,25.641446938399409,23.9163930823409,22.53793710205405,23.869218148242124,24.120083832520643,25.351275244851743,25.25477384278516,25.48858295056184,26.027377369658049,25.125389985936619,25.029877406392968,25.235215319149668,25.751075177833699,24.970827356737009,25.692796333502586,24.703581702046905,26.99999999999981,27.000000000000069,26.99999999999995,27.13108329099235,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879337.1157161373 
 08/01  03:56:00,26.08515092070185,23.74949825967586,25.86485817078559,25.66113666483009,23.909563169568167,22.52986094302864,23.861675772407524,24.11237012605971,25.36075560142401,25.268724959819474,25.498880056278787,26.042038574508387,25.13268897373358,25.042318995474625,25.244063895011324,25.763257558505236,24.961339555026219,25.70149448040403,24.70356935242156,27.000000000000033,26.99999999999994,26.999999999999959,27.156104450037984,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883670.2239667944 
 08/01  03:57:00,26.085523941251997,23.741219495958015,25.888176829053827,25.679461606635138,23.903256417166874,22.52234197715256,23.854736333507689,24.105076842156089,25.36952739863587,25.281625125008927,25.50842093990518,26.055464640024956,25.13927420081728,25.053646920942847,25.25208171706988,25.774264791539939,24.95261507205146,25.709789988335474,24.70353503704168,27.00000000000007,27.000000000000044,26.999999999999827,27.047116480699814,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,864584.732887248 
 08/01  03:58:00,26.08589497105914,23.733688445737834,25.910119023400115,25.69649847647616,23.897382739390954,22.515278070805434,23.848304128383466,24.098135682046818,25.37766199133992,25.293582427436396,25.517284433213985,26.067790545986854,25.14522365569509,25.063984541696816,25.259361146939744,25.784235648444008,24.94457843636664,25.717709142406354,24.703492686024768,26.99999999999995,27.000000000000065,26.9999999999998,27.132958609536379,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872689.9545184723 
 08/01  03:59:00,26.08626396226426,23.726795344382596,25.930787185709847,25.712337461188608,23.891865348397049,22.508581198641378,23.842298129594995,24.091485571601117,25.38522089356593,25.30469097124191,25.525539769373997,26.079136837095257,25.15060423429081,25.07343589888515,25.265983075031416,25.793292684259357,24.93716062299014,25.725276747558099,24.70345390979363,26.999999999999927,26.999999999999937,27.000000000000058,27.039441572544687,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871737.9341923916 
 08/01  04:00:00,26.086630786772589,23.72044753294656,25.950336342461996,25.727071234468349,23.886619597003539,22.502150930327216,23.836640699423293,24.08506548079321,25.392242745631735,25.31501788248492,25.533242140552326,26.089608452677035,25.155455197016257,25.08207223505797,25.2720108696905,25.80153836826924,24.930298625089475,25.732516093039818,24.703427739601098,26.999999999999927,27.000000000000044,27.000000000000094,27.133262689022808,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875800.9744894027 
 08/01  04:01:00,26.138011726943625,23.71458636788668,25.555213267982759,25.336872873613204,23.88164948935119,22.496055388839709,23.831281370051277,24.078848585229879,25.01395746109101,25.009213048410865,25.025462534433914,25.09829902614951,25.00201949117393,24.875743600337786,25.006437492775058,25.053296415543018,24.923911842370076,25.74963607567478,24.77385804199793,27.000000000000058,26.999999999999934,26.99999999999998,27.16268425633961,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1391615.7131051985 
 08/01  04:02:00,25.762440742223839,23.709160055248149,25.01282247703854,24.968629613501429,23.87689420693495,22.490248341819347,23.826160037765527,24.072800807641696,24.681033159351889,24.580982409015787,24.611853992657005,24.322224454680673,24.795118278341364,24.50686522353105,24.70845267168605,24.390270324838036,24.9179375804392,25.747515113182769,24.82354568821084,26.99999999999995,27.00000000000004,26.99999999999983,27.17266062804978,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086759.414870041 
 08/01  04:03:00,25.156595838398624,23.704121974132155,24.666607266648687,24.72223015227075,23.87230202718033,22.48467181099841,23.821239332039278,24.066905898257088,24.481781806804809,24.20385795519472,24.392521905709228,23.950111203749385,24.609270625227457,24.13765454697086,24.476241099362708,23.99990071903444,24.91233100452325,25.72051597090826,24.834445080812598,26.999999999999927,26.99999999999993,26.999999999999806,27.052876817540679,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,983699.4599626566 
 08/01  04:04:00,24.805091202496823,23.699426654495704,24.49114489104019,24.563032042463545,23.867840244939335,22.479279378111877,23.81649435367173,24.061149573247417,24.372727614728203,23.92083456121194,24.29293935154987,23.81801918528484,24.46046138655995,23.834589607178498,24.30923279165337,23.79549181513061,24.907057221593118,25.67416681443563,24.817639816641198,27.00000000000005,27.00000000000004,26.999999999999923,26.86293281642697,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,968856.6951081118 
 08/01  04:05:00,24.67631321424205,23.820503184801539,24.397166568936009,24.44691936381665,23.970676369011565,22.649341301615509,23.93333122042276,24.2966985156302,24.303590516136894,23.71439296402837,24.239492364603796,23.76999756408584,24.342568602726563,23.60239795079967,24.184632717780187,23.674946771091159,24.938141608201719,25.61884737965745,24.787479222216864,27.000000000000076,26.999999999999934,26.999999999999817,26.954548503679577,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949261.0518271929 
 08/01  04:06:00,24.64721398681822,24.006834777380499,24.329806494920577,24.350449594533328,24.12696789036707,22.904021796146318,24.11028950477515,24.646305408337839,24.248662286817937,23.558920379728396,24.19748130070135,23.734767245499886,24.246722043322117,23.425169858940057,24.085319155604826,23.584692221087779,24.98892876619591,25.56284059475932,24.75299325988933,26.999999999999948,27.000000000000044,27.00000000000005,26.984527755946386,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954405.3759829995 
 08/01  04:07:00,24.641444918423525,24.197277573832357,24.26976571622139,24.265805600083814,24.283345874167066,23.154844819183759,24.286699728112809,24.987692946675439,24.20011059635059,23.436980971673945,24.158013598692859,23.696130844661963,24.166872721822107,23.28698234810314,24.002787300874944,23.50757951111517,25.04205058583301,25.51016185196018,24.71805180313678,26.999999999999923,27.00000000000006,26.99999999999984,26.826778641262896,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965470.7740568292 
 08/01  04:08:00,24.63269381483173,24.36625183712328,24.214082762355866,24.191208341370865,24.41821164936753,23.367101184865179,24.438186719777734,25.27420168306956,24.156890655289474,23.338649349444095,24.121259111418536,23.656514844417438,24.099415577184457,23.17662307272753,23.93313794922865,23.4406105948843,25.0899313245571,25.46180881757874,24.683825816801133,26.999999999999795,27.000000000000069,27.000000000000058,26.943292119008139,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,948542.2125895817 
 08/01  04:09:00,24.618667223406914,24.510880870608945,24.163823577753523,24.12606894407984,24.530018637234869,23.5395332616918,24.56319796447105,25.50537964358116,24.11912292657385,23.25828319829699,24.088435502568588,23.619888606433965,24.04208490486798,23.08702471497708,23.87418761640811,23.383503311785174,25.131472024889296,25.41753881869756,24.650544014302793,26.999999999999898,27.00000000000007,26.999999999999966,26.981093817536907,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954382.3041007939 
 08/01  04:10:00,24.6029526074531,24.5062190307499,24.119664299497285,24.069590610260339,24.514509611635856,23.49509721760708,24.542784266432716,25.027519969661346,24.08652312547398,23.192234120164298,24.059823945925876,23.58776321817178,23.993244868227497,23.013639939778128,23.824266227635819,23.33542013613649,25.151567030363574,25.37690958357294,24.61827497391327,26.99999999999992,26.99999999999994,27.000000000000079,26.993947575493384,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959286.1954820901 
 08/01  04:11:00,24.588174614009696,24.410549550860279,24.0813105463753,24.02070761124794,24.42344517816981,23.325829132058023,24.436769744273066,24.601614158065389,24.058399966943886,23.137687934486125,24.034958711962817,23.55982933051615,23.95151642052613,22.95317302427043,23.78186620714406,23.29486496009116,25.15523834205084,25.339603353610177,24.587113345660133,26.99999999999979,26.999999999999923,26.999999999999976,26.998199628180655,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958747.6277933139 
 08/01  04:12:00,24.57515517517414,24.29432938859221,24.047985182847328,23.97830761920397,24.3179320052064,23.139500614209994,24.315362478479039,24.371952722632878,24.033960061013837,23.092308970145714,24.01314392018207,23.53518008957025,23.915700151599368,22.903005930181217,23.745633041530416,23.260234835379987,25.14883610796065,25.305411835961047,24.557156348333579,27.000000000000033,26.99999999999991,26.999999999999955,26.99962555804716,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958708.3658129871 
 08/01  04:13:00,24.56374929927421,24.19082956160386,24.018859731080338,23.941386707090474,24.22627071135647,22.984378984513087,24.210833972355937,24.27178645708461,24.012498671285568,23.054080365476169,23.993748028414197,23.512980648383416,23.884769001786294,22.860901123641694,23.714417143925574,23.230173625799748,25.136171702793449,25.27415809236244,24.528459939983706,26.999999999999944,27.000000000000044,26.99999999999995,27.000102898234844,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958662.889575477 
 08/01  04:14:00,24.553619744247976,24.106803248281698,23.993217141296083,23.90905236998926,24.153516206554163,22.86700009055616,24.128641440711055,24.224135652159128,23.993443357592687,23.021457477960497,23.976290938613539,23.492707933145625,23.857822729978488,22.825126763761444,23.687241079452446,23.203671812467016,25.119689436503785,25.245646984553895,24.501022338644029,26.99999999999993,27.000000000000065,26.999999999999827,27.000261822378897,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958608.455216471 
 08/01  04:15:00,24.544477810814347,24.0390521030138,23.970482998384659,23.880559248796574,24.0961414436537,22.778954088926925,24.06442258071261,24.190152400993968,23.976343685532315,22.993230516968358,23.960411707106908,23.47401937287537,23.834114523275269,22.794320110909898,23.663310644246374,23.179982336567165,25.101176810614015,25.219662671905146,24.47479117981985,27.000000000000055,27.000000000000069,26.999999999999927,27.00031471977122,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958550.0388823538 
 08/01  04:16:00,24.536109456473605,23.983225774446013,23.95019423155693,23.85529834748144,24.049819295656204,22.711080285188218,24.012987904789246,24.158872652019566,23.960840785935088,22.968468997535298,23.945821161370004,23.456628229313649,23.81304724185159,22.767413005218079,23.641997619870705,23.158517712610914,25.081902532710545,25.195979823681929,24.44967068330812,27.00000000000007,26.999999999999937,26.999999999999944,27.000332644490837,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958489.3523417936 
 08/01  04:17:00,24.528360736635969,23.9363379269737,23.931985947917789,23.832783888497795,24.011578604137115,22.657266401832375,23.970794892202098,24.130149833015275,23.94665478285824,22.94646692443205,23.932293996426723,23.440307762803245,23.79415213129671,22.743599820631809,23.622816040466448,23.138833740079684,25.062678432345117,25.174376210879445,24.425467051943149,26.999999999999817,26.99999999999991,26.999999999999948,27.00033888561182,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958427.2022333485 
 08/01  04:18:00,24.52111193710083,23.896620394782685,23.915537295707549,23.812592208398696,23.979644686095385,22.61392591553223,23.93573791053591,24.10537182058647,23.933548545431383,22.92665239973262,23.919635282047577,23.424850292890029,23.777038721668715,22.72223355206648,23.605363720102653,23.12055922597446,25.043983837456005,25.154640930550174,24.402171105298974,26.999999999999905,27.000000000000044,26.99999999999995,27.0003409948272,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958363.9350154288 
 08/01  04:19:00,24.51426623121414,23.862937076850075,23.90057260211154,23.794359021029345,23.95287930843959,22.57884101593704,23.906474995908007,24.084862021146095,23.921324379749256,22.90856848192832,23.907681459040974,23.410080675063705,23.761382784705224,22.702796656032548,23.58930973560554,23.103393172166635,25.026097247777196,25.13657944787414,24.379812777312467,27.000000000000047,26.99999999999993,26.999999999999824,27.000341500955846,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958299.8370932425 
 08/01  04:20:00,24.50777363966147,23.834294712338964,23.88687767132157,23.777785812883324,23.930341009354608,22.55024908799748,23.88190327093051,24.067988731733764,23.909832988880578,22.89188794455339,23.89631825999759,23.395916706346818,23.74692219293354,22.684910939336964,23.574398387806029,23.08715247243642,25.009181718535865,25.12001243872068,24.358399171511569,27.000000000000079,27.000000000000044,27.00000000000005,27.00034135409803,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958235.0795916719 
 08/01  04:21:00,24.501593439490575,23.80983599480786,23.874276715532525,23.76262470549626,23.911234114148554,22.52671608028518,23.861098125907874,24.053879223764669,23.898956221018513,22.876360402571075,23.885457663738248,23.38230106512554,23.733444833329835,22.66828526237225,23.560426602958949,23.071701035383396,24.993327312456758,25.1047776336981,24.33790649288068,27.000000000000079,26.999999999999937,27.000000000000094,27.000340959187569,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958169.7728559813 
 08/01  04:22:00,24.4956781552344,23.78886921277417,23.862612058028156,23.748660907171016,23.89492047414933,22.507140990610563,23.843327806936118,24.041814454681309,23.888591552445879,22.861770563682016,23.875018724060799,23.36915729138824,23.720774380697099,22.65267329437463,23.54722261871203,23.056902175638088,24.978568722244437,25.09072936996588,24.318290238290844,27.000000000000079,26.999999999999916,27.000000000000104,27.00034047196334,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958104.0035298485 
 08/01  04:23:00,24.489979553817979,23.770835831979594,23.8517468635554,23.735711792810716,23.880889190258764,22.49068177707079,23.828014271956606,24.03128877396186,23.878653254165739,22.847942607124357,23.86493192809564,23.356410686134916,23.70876661672782,22.6378755528648,23.53464541387277,23.042635672792149,24.964898574301985,25.077737378981597,24.2994940670854,26.999999999999948,26.999999999999909,26.99999999999997,27.000339958520589,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958037.8147827489 
 08/01  04:24:00,24.484455530746403,23.755275191828475,23.84156221044282,23.723620518115959,23.86872772010421,22.476687455089058,23.814696325691366,24.021953521810667,23.869069060747404,22.83473150917582,23.85513762959325,23.343992780912794,23.69730196570533,22.623728753904289,23.522577912418606,23.028797849745904,24.95228019499641,25.065685103807924,24.28145767827291,26.99999999999993,26.999999999999916,27.000000000000079,27.000339432925867,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957971.2751989614 
 08/01  04:25:00,24.479071745968655,23.741801475090857,23.831958951556847,23.712255963284233,23.85810048729051,22.46464895054784,23.803002653708555,24.013555855596289,23.859780167379744,22.82202212751625,23.845587305040909,23.331847420276448,23.6862831211304,22.610103714060075,23.510925564125544,23.01530555246652,24.940659592121347,25.054468799911079,24.26412094991369,26.999999999999923,27.000000000000044,27.000000000000104,27.000338923349646,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957904.3613330745 
 08/01  04:26:00,24.473821075488869,23.730067231249078,23.822873460168905,23.70152391678282,23.848720654827536,22.45415334357123,23.792617965691524,24.005904717424515,23.850749567105525,22.809755603080963,23.8362556107008,23.319968898595684,23.675639109611738,22.596929905050258,23.499626394041824,23.002133290078434,24.929971969699254,25.043995701924005,24.247424456876737,26.999999999999927,26.999999999999937,26.999999999999856,27.000338425698609,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957837.1002328312 
 08/01  04:27:00,24.468697613275375,23.719779582795768,23.814253249192349,23.69134620018072,23.84035253360125,22.444873469278407,23.78328518044401,23.99884954297971,23.841948342470955,22.797887944472519,23.827123667212438,23.30835479930351,23.66531319528723,22.584154447188923,23.488632182967554,22.98926354070326,24.920147660045765,25.034184090605888,24.231312139251,26.99999999999992,26.999999999999785,26.999999999999937,27.0003379009974,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957769.6117364129 
 08/01  04:28:00,24.463686285454139,23.710703389999336,23.806042028808645,23.68164669829817,23.83280941107117,22.436556552122778,23.774802974331526,23.992269919103938,23.833346140842076,22.786364237802816,23.818167641335923,23.296979811665098,23.655253408112498,22.571716164915178,23.47789485025363,22.976658516681469,24.911115072797434,25.024962454550026,24.21573276272341,27.000000000000058,27.000000000000019,26.999999999999824,27.000337383209485,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957701.8153775309 
 08/01  04:29:00,24.45876790734227,23.702648624687357,23.79818593020202,23.672356247698557,23.825942822892637,22.429007392349484,23.76701305641325,23.986071580393518,23.82491557688958,22.775133017703,23.809364770934708,23.285813831429807,23.645415480083324,22.559559200017845,23.46737222152252,22.964278477946427,24.90280334418191,25.016268192581359,24.200638656201126,27.000000000000076,26.999999999999927,27.000000000000055,27.000336848254105,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957633.8178570813 
 08/01  04:30:00,24.45392456676947,23.695458324525878,23.790635890754893,23.66341342881524,23.81963299034063,22.42207317079075,23.759788995262264,23.980180447891379,23.816632135098357,22.76414765322026,23.800693957500358,23.27482650766653,23.635761441368986,22.54763386622653,23.45702743707939,22.952085514803295,24.8951442637529,25.00804589169739,24.185986131945925,26.999999999999955,26.999999999999916,26.99999999999997,27.000336329359077,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957565.5615329114 
 08/01  04:31:00,24.544809853624927,23.689000646844286,23.90983482438964,23.77353758336639,23.813782067043669,22.41563243472641,23.753028395162017,23.97453699267385,23.914520392191276,22.945565416167079,23.91025863957916,23.477778605625628,23.725509644319069,22.723095338269908,23.56959004501951,23.15546021427656,24.888074093228718,25.03940519246205,24.191905206073288,26.99999999999993,26.999999999999788,26.999999999999955,27.00033581028438,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870616.0019216016 
 08/01  04:32:00,24.685221869789407,23.68316636701477,24.094637905613454,23.945557927424479,23.808312135106,22.409598591921765,23.746650189654145,23.969106805452605,24.06494103482132,23.218762509838354,24.07796960917629,23.781924765676125,23.864627850226908,22.98806981433013,23.742484802504888,23.460767238048239,24.881533518357775,25.092166440525948,24.209378305905156,27.000000000000055,27.000000000000015,27.000000000000076,27.0003706654953,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870207.3935277927 
 08/01  04:33:00,24.82857316752691,23.677858791475818,24.283349668155894,24.121660342895969,23.803155582756415,22.40389787768249,23.74058356422172,23.963857251131047,24.214832303708265,23.486348786175719,24.244629857004538,24.078676629842997,24.00352140286268,23.24774603970346,23.91414503452313,23.758584211089617,24.875468313225164,25.147406000076744,24.22892247277372,26.99999999999982,26.999999999999927,26.999999999999969,27.00036951058124,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870070.5345016357 
 08/01  04:34:00,24.955669677508909,23.673000242274854,24.450093426044189,24.277512934274904,23.798259581919387,22.39847155380943,23.734774808848085,23.958761441601895,24.34273194975862,23.710359631770485,24.386421491799174,24.326060674650515,24.122054100577324,23.465098894612077,24.059845971588119,24.0066283602527,24.86982910493461,25.196881298458405,24.246371463633069,26.999999999999905,27.000000000000047,26.999999999999955,27.000355750911607,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870023.2040392479 
 08/01  04:35:00,25.06538375260424,23.668527128973027,24.591929188635509,24.410255898103065,23.793582772439654,22.393273663773248,23.729183551956149,23.95379850247921,24.447190256370474,23.889789150788617,24.501874535931515,24.523361163990637,24.218775846719674,23.6390688937214,24.17810554158117,24.204187739972324,24.86457124658234,25.239411807982518,24.261111965795015,27.000000000000055,26.99999999999993,26.999999999999948,27.000343356553385,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869907.1277561808 
 08/01  04:36:00,25.1611239724596,23.664384788534368,24.71349563589765,24.524149104000928,23.78909044205545,22.38826553887938,23.72377732553317,23.948949414292483,24.53311309166302,24.03485404719844,24.596547343172735,24.68225924116473,24.2981954585295,23.779540898814017,24.274732289554817,24.363035034532659,24.859654486550907,25.27626665475231,24.273306722845299,27.000000000000079,26.99999999999991,26.99999999999995,27.00033639875513,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869784.2864618593 
