Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  04:37:00,25.246267002413668,23.66053017776061,24.819602982031677,24.623646551781648,23.784756799039266,22.383419507409795,23.718535179805124,23.944202016300243,24.605253191503967,24.154962418514349,24.67582259778392,24.81340040929554,24.36470902832314,23.89564089925652,24.355339201107463,24.49389908515891,24.855042950843204,25.308856365582959,24.28338145964968,27.00000000000008,27.000000000000044,26.99999999999983,27.000333533997858,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869678.9334308871 
 08/01  04:38:00,25.323273332248684,23.656928845722999,24.91372597397761,24.711969795484273,23.780560742566885,22.378718015473184,23.713441110823938,23.939551320619157,24.666915299631179,24.256552715539688,24.743446953621864,24.924043888301225,24.421378324495437,23.99359185156973,24.4238308352843,24.604054893594907,24.850704603001998,25.338142943427145,24.291716805888116,26.99999999999995,26.99999999999981,26.999999999999934,27.00033243598073,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869642.7121371867 
 08/01  04:39:00,25.393850012412558,23.653549404957464,24.998077369829724,24.7911767503943,23.776482865355445,22.37414429228739,23.708481216850929,23.934990121250786,24.720176267472895,24.34358641713604,24.801775383158998,25.018630898398138,24.47013142855722,24.077286143233523,24.482660293864698,24.698045256515348,24.84661113309959,25.364709480713115,24.29860051533984,26.99999999999993,27.000000000000026,26.999999999999824,27.00033175934956,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869607.7066444433 
 08/01  04:40:00,25.4594350941235,23.77436348355792,25.07410616074748,24.862626856582059,23.877916345398935,22.54145624133018,23.822865478934209,24.167109306637195,24.76639365996971,24.418623488160067,24.852338260676178,25.10002911655257,24.51223368672177,24.149224596786728,24.53342174595206,24.778774095952288,24.879016063334146,25.38893725970735,24.304255516460974,27.000000000000058,26.999999999999934,27.000000000000055,27.000331086553265,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,842965.8748365216 
 08/01  04:41:00,25.521198438421917,23.959621978698139,25.1429138206583,24.92736662859278,24.031839422021855,22.791618905287405,23.996204128566054,24.511065306284985,24.806589752138593,24.483556931065615,24.896280285183488,25.170349015166264,24.548640753833405,24.211249236419066,24.57730668371185,24.848368284994487,24.931126490488283,25.411116613788786,24.308867907909617,26.999999999999824,26.999999999999916,26.999999999999966,27.00033043125595,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,842970.892063218 
 08/01  04:42:00,25.627674218289895,24.148936945238409,25.20541686843673,24.986293540746705,24.18570593138083,23.03791451833412,24.16892547338543,24.84686184452324,24.84160629120142,24.539914934143146,24.934539437914795,25.23128609895311,24.58014421442107,24.26484824173895,24.615293326994274,24.908541440159185,24.98544854477602,25.43149201613995,24.312599761912929,27.000000000000037,27.00000000000004,26.99999999999983,27.000329828698047,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854445.9787184058 
 08/01  04:43:00,25.302567871781869,24.316947295166206,25.262416545960229,25.040254220771005,24.31825119990093,23.246188140265035,24.3170230210342,25.12846484045174,24.872158070342718,24.588971656726029,24.96790965182323,25.28425008342787,24.6074199879255,24.311266870138046,24.648211210830554,24.96073135851574,25.034360116491574,25.450273879153469,24.315592533285508,26.999999999999944,26.99999999999993,26.999999999999934,27.000329271544847,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898382.4210511544 
 08/01  04:44:00,25.00353218526561,24.460864432579159,25.314648099654208,25.089529688111058,24.428017898199479,23.415311323126475,24.4390484805043,25.35560944098276,24.898880649862688,24.63183910024407,24.997094926278004,25.330468369244625,24.631070308435434,24.351593525865924,24.67679480965952,25.006218625646178,25.076775660427093,25.467637288198949,24.317968991858426,27.000000000000058,27.000000000000044,26.999999999999824,27.00032873633806,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854458.8702140157 
 08/01  04:45:00,24.819422942660084,24.585287252657609,25.362747061141829,25.134483176927053,24.51978584049432,23.55422189884521,24.54062819882256,25.541490862294393,24.922313619339726,24.669448463172626,25.0226922608537,25.370970029084125,24.651610350700954,24.386741297780629,24.701667300131445,25.04585675173286,25.113889524295357,25.4837293647473,24.319833943525734,27.00000000000008,26.999999999999934,26.99999999999993,27.000328211351325,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854466.1234391481 
 08/01  04:46:00,24.716524565365288,24.565319076056587,25.40724319658493,25.17553918728219,24.490047807641944,23.48646234677685,24.503697657942277,25.029563019029113,24.942902096217723,24.702559609849968,25.045193260938718,25.406592084021534,24.669477717888065,24.417457020104658,24.723343876518944,25.0803368359683,25.133036593811334,25.498675908715549,24.32127660781117,26.99999999999995,26.999999999999923,27.00000000000007,27.00032769738576,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881741.2388362272 
 08/01  04:47:00,24.651957857236263,24.457424305024465,25.44854930180555,25.213091072503788,24.388485378334648,23.300378273487703,24.385548160866667,24.57849551134766,24.961015338330424,24.731795075754368,25.065005026536669,25.438010608649763,24.684953218617215,24.444353675919446,24.742254740723984,25.1103088242993,25.136988436446467,25.512585695516117,24.322374584000856,27.00000000000006,26.999999999999916,26.999999999999849,27.000327199738306,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880657.3527384918 
 08/01  04:48:00,24.60258543747979,24.330819845619268,25.48702655122456,25.247507708939783,24.274608852940756,23.10102892421368,24.25446081613393,24.330143905079859,24.9769658640573,24.757675102869006,25.082471224171234,25.46577270535299,24.69827558713443,24.467944160181895,24.758768874800535,25.13636297671958,25.13062948248206,25.525553453506878,24.323194954433146,26.999999999999959,26.999999999999916,27.00000000000006,27.000326705404836,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880621.6234171032 
 08/01  04:49:00,24.56061160630257,24.218297648154658,25.523001250991329,25.27912738908951,24.17599249228503,22.93555765016969,24.14187089646115,24.21593511031913,24.991016833915209,24.780636205235557,25.097878087619514,25.490341732294636,24.709676984434986,24.4886592894171,24.77311014977074,25.159007518621764,25.117368220095597,25.53766132760029,24.323795048023578,27.00000000000006,27.00000000000004,26.99999999999997,27.000326213689985,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880608.5123560364 
 08/01  04:50:00,24.52443913148561,24.126446953118035,25.135644770011738,25.308261415289903,24.09741960525879,22.80992293709209,24.05293721691016,24.157616809929043,24.89711122311818,24.591342699350997,24.991591669428425,25.02087728140545,24.71937903686816,24.506859740414116,24.785494060546179,25.178678008124846,25.099744318160377,25.543132689377904,24.32422444436073,26.999999999999824,26.999999999999809,26.999999999999955,27.00032571138654,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1114149.4350028155 
 08/01  04:51:00,24.4937798221944,24.05197476869826,24.780996728526828,25.335190336742746,24.03522556394778,22.715339201564438,23.98315236008701,24.11547924077595,24.725245580072995,24.254074133681685,24.798114575733114,24.524332460106274,24.727583399156989,24.52285188954206,24.796133640386996,25.19575100770923,25.079766230060977,25.53591778644611,24.324524948268853,26.999999999999905,27.00000000000002,26.99999999999983,27.000325245528573,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953979.866030849 
 08/01  04:52:00,24.468154872086239,23.9904309827536,24.554942790594816,25.360169163570935,23.984969596185335,22.642345329861287,23.927196767609816,24.077977813745485,24.54801648133337,23.917903465347579,24.599552706339688,24.166820093544339,24.734469114079876,24.536903998811416,24.80523037525275,25.210560467597764,25.058883796878566,25.513114960693135,24.324731000909638,27.00000000000005,27.000000000000058,26.99999999999993,27.000324767121997,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949632.1902286769 
 08/01  04:53:00,24.446802907268319,23.938705179980123,24.417345462569469,25.383431236646275,23.943539262598735,22.584542246572359,23.88138228424867,24.044517638158184,24.396467249209058,23.64374730576601,24.430834469196236,23.9341345788555,24.740192097752684,24.549248287742743,24.812964487300275,25.223396836196057,25.038022033922144,25.478014700723436,24.32487163947531,26.999999999999944,27.000000000000069,27.000000000000069,27.000324288044156,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949796.5028966111 
 08/01  04:54:00,24.428909121701147,23.894915053097635,24.321212347383506,25.405201580670533,23.909032856190217,22.5381244409644,23.84346099463783,24.016154904463858,24.274524335417206,23.435410307376676,24.29610539921451,23.776322935344596,24.744889700429775,24.560087906752825,24.819496233501324,25.234514186897603,25.017725029656096,25.43638095866712,24.324970497458116,27.000000000000055,26.99999999999994,26.999999999999976,27.000323804918396,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949894.1581704323 
 08/01  04:55:00,24.413759895305419,23.8578233157541,24.242362456678639,25.42575593524625,23.8802061296508,22.500691900524484,23.81197063407701,23.992962181771984,24.176674189116747,23.277746494970065,24.188844130193563,23.65858904399851,24.748682101787645,24.569598770840263,24.82496587822956,25.244131590012434,24.998308973055864,25.392926292740908,24.325046146763854,26.99999999999995,26.99999999999992,26.999999999999959,27.00032334568544,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949942.4481051969 
 08/01  04:56:00,24.400776317905455,23.826331872791525,24.172893005206654,25.44511309579677,23.856021206995679,22.47032301792342,23.785699173149689,23.97409500519428,24.096711084330626,23.15542169061631,24.101816181660167,23.564210564365088,24.751671027796097,24.577924154413144,24.829490831374299,25.252422651316615,24.979959548848826,25.350309343646964,24.32511386338604,26.999999999999934,27.000000000000044,26.99999999999983,27.000322867176889,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949956.3211911505 
 08/01  04:57:00,24.38950720034822,23.79949189195854,24.111410634371909,25.4632671442421,23.83560173315341,22.445455239601875,23.763630669584665,23.95851277516116,24.030226759697567,23.05801711191521,24.029901431986798,23.48646882006585,24.753945214560799,24.585171385216499,24.83317315697466,25.259535220458358,24.96277993058978,25.309661754497804,24.325185450848794,26.99999999999993,26.999999999999937,26.999999999999809,27.00032239632984,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949946.5431752363 
 08/01  04:58:00,24.379606171865473,23.77654619803777,24.057800545336208,25.48024631545854,23.818251181553767,22.42489838047144,23.744966767350119,23.945380872898914,23.974458065902213,22.979279104982557,23.969882638968458,23.422342096047694,24.755585536997655,24.59144083617601,24.83610643328144,25.265605915550343,24.946810802080547,25.271364534405238,24.32526931495898,26.99999999999993,27.00000000000004,26.999999999999806,27.000321944651949,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949920.5998252919 
 08/01  04:59:00,24.370798507245085,23.75687499339279,24.01156814735771,25.496110689204629,23.803406927477693,22.407734390054764,23.72906979796161,23.934100619586759,23.92746904219386,22.91516754010458,23.919557811060235,23.369569761848284,24.75666422827763,24.596831070821034,24.838374907563464,25.270758777901859,24.9320455715546,25.23553591616402,24.32537212547715,26.999999999999795,27.00000000000006,27.00000000000005,27.00032145531408,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949883.6917991411 
 08/01  05:00:00,24.36286427018382,23.739962280372738,23.971821139363184,25.51093604272041,23.790611568632767,22.393248685063719,23.715426204155528,23.9242488978721,23.887743034926737,22.862699206706226,23.877220652303916,23.32600177445639,24.757245919022365,24.601436983677837,24.840054539295858,25.275106103956725,24.918444713177139,25.202216974358323,24.325498623413624,27.000000000000033,27.000000000000069,26.999999999999969,27.000320968720595,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949839.11336136 
 08/01  05:01:00,24.10984465423166,23.73264652046008,23.944800136337578,25.199138598371339,23.788587571570149,22.389470337958973,23.71267364795861,23.92445593487821,23.86566322582211,22.830180135009745,23.853055357793587,23.300749627173454,24.378864722193648,24.097230994559234,24.359930860849727,24.370955538875568,24.90687574189521,25.173199056895695,24.40619173883179,26.999999999999944,26.99999999999994,27.000000000000079,27.000101907322717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1102309.1014508452 
 08/01  05:02:00,23.99695215374805,23.732688595776286,23.927727263261706,24.578234323071074,23.793738728648177,22.392657491512986,23.71715784130046,23.930914859937475,23.85550361858206,22.811074049810565,23.84116172768282,23.287418950624894,24.005741408784688,23.621700161673695,23.983425069182585,23.676752415802004,24.89704656881616,25.14781073347879,24.49208931758623,26.99999999999993,26.999999999999916,26.999999999999976,26.999952416949623,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1105464.5762610352 
 08/01  05:03:00,23.999994598853026,23.73543871618971,23.915521861217188,24.0146330117218,23.800727017599628,22.397458198360117,23.72349631459526,23.938184760267487,23.84994943945995,22.79762146756096,23.83408798524309,23.278380435270277,23.813753222372016,23.30690543190882,23.789152976905805,23.34173982473362,24.888699238797856,25.12535567526094,24.518187521619227,26.999999999999927,26.999999999999916,26.999999999999959,26.999849813307603,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1093842.1499495232 
 08/01  05:04:00,24.000111308340136,23.738129448898808,23.905068025523144,23.762182495509167,23.80670868543952,22.401088540642868,23.728834734193407,23.94355013057162,23.84509575300119,22.785668519060015,23.827856841216904,23.269694686187049,23.745128406141516,23.116394841791434,23.703298545137849,23.217115614995618,24.881679256287158,25.105433774750535,24.491959397496598,27.000000000000055,26.999999999999916,27.000000000000079,26.99979636663882,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087321.4242570603 
 08/01  05:05:00,24.00009008100862,23.73992995555193,23.89524875422169,23.70672382328306,23.811027865532286,22.402987755567375,23.732528718416494,23.946617236608327,23.839834937437496,22.773975566086564,23.821332326621368,23.260368401852678,23.726900910077704,22.997380999008635,23.66152331981603,23.173170878004677,24.875818497543933,25.08775742546276,24.441606462973838,26.999999999999817,27.000000000000044,26.999999999999976,26.9997727737628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086909.4021433404 
 08/01  05:06:00,24.000083040912803,23.740893887921997,23.885883601943456,23.71844994357439,23.81394066937647,22.40349653699521,23.734846891572127,23.947894369093743,23.834220837282879,22.762507949848375,23.814555399224955,23.250584598913798,23.718644667519354,22.911583302618099,23.630927799472983,23.144701537486367,24.870913518325304,25.07204473080226,24.38858520520277,27.000000000000033,26.999999999999937,26.999999999999955,26.999762782580399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087152.0095111137 
 08/01  05:07:00,24.00007156105136,23.74126156039221,23.87701126736212,23.735028328070766,23.815839796769077,22.403059514142439,23.736185106997483,23.947950788011945,23.828501601961667,22.751427021264545,23.80776216201949,23.24067130248864,23.70818776462428,22.84214812612153,23.602114497059057,23.114287233679538,24.86676275700639,25.058018979158246,24.342297989446889,27.000000000000069,26.99999999999991,26.99999999999983,26.999757966193909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087340.2982491586 
 08/01  05:08:00,24.000062114873857,23.74124445536362,23.868670547058924,23.74113007265542,23.817035691088824,22.40201922196707,23.73685098304143,23.94721605420171,23.822848499542727,22.740836955891298,23.801113080155586,23.230867566139044,23.695284511675536,22.78353124191228,23.574748742553124,23.082546171470896,24.863197147289385,25.045430888516468,24.30408164511099,27.000000000000076,26.999999999999909,27.000000000000055,26.99975511954013,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087495.2372231903 
 08/01  05:09:00,24.000053856413634,23.740968951516238,23.860845088824669,23.739080999816794,23.817721580415645,22.40058219548628,23.737029236248107,23.94595330378556,23.817325328390614,22.73074108091314,23.79466182240778,23.22127647194435,23.682003731501316,22.733972547744825,23.549972566818739,23.052688426451586,24.860088207850834,25.03407128909739,24.27216241978994,27.00000000000007,26.99999999999991,26.999999999999969,26.999753336150357,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087629.359260032 
 08/01  05:10:00,24.000046203397969,23.740496307703638,23.853475621573005,23.733527161706264,23.818007881946856,22.39885747006606,23.736817853889855,23.94430788397234,23.81192915164889,22.721073087680329,23.788394627670486,23.21189991588206,23.66961889536614,22.69233878103256,23.528234264159165,23.02621731259536,24.85734136353857,25.023768357674059,24.244542988975387,26.999999999999824,26.999999999999916,26.999999999999955,26.999752300896686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087749.862595215 
 08/01  05:11:00,24.00003902454067,23.739859043338848,23.846494723056894,23.727100205028763,23.817966363136294,22.39690934748467,23.736276713264926,23.942369160179515,23.806638722537845,22.71175645345392,23.78228056875596,23.202709939410807,23.658434271551405,22.657359676324654,23.50929116235519,23.00307264616041,24.854885604168755,25.01437933388756,24.21989997721027,27.00000000000003,26.999999999999916,26.99999999999995,26.999751679843127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087861.4754043022 
 08/01  05:12:00,24.00003229125098,23.739080855869408,23.839841306810876,23.720634080545005,23.817652760232073,22.39478441877144,23.735452372901745,23.94020228295862,23.801433788742487,22.702724302079504,23.77629106832148,23.193675917038964,23.648292936920819,22.627731856529889,23.492640538022174,22.98258936167278,24.852665450540916,25.005783062512788,24.197516269761363,26.999999999999948,26.999999999999916,26.999999999999948,26.999751286509615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087967.167077065 
 08/01  05:13:00,24.00002597036545,23.738183158073228,23.83346649143017,23.714180746226878,23.817114422405905,22.39252083786059,23.734386068074469,23.937859273908246,23.796300661464444,22.693926152407234,23.7704056983851,23.18477537078236,23.638948912511855,22.60231174146144,23.477798290622635,22.964098371624535,24.850636247707337,24.997875629325408,24.176996905886634,26.99999999999993,27.00000000000004,26.99999999999995,26.999751004187354,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088068.892003757 
 08/01  05:14:00,24.00002030731441,23.737188199150823,23.827340634085024,23.707707989449454,23.816395652809747,22.39015798358869,23.733119856161538,23.93538963003178,23.791238987136255,22.685348179696708,23.76462066376681,23.176020593059194,23.63023199075626,22.58018890429734,23.464403228725304,22.947177952178117,24.848761829832129,24.990567194286503,24.158066908383014,27.00000000000005,26.999999999999934,27.000000000000076,26.99975071304967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088169.140343892 
 08/01  05:15:00,24.000014842648747,23.736115459161117,23.821440308891835,23.70121875729225,23.815533768624353,22.387728013359955,23.73169049150695,23.932832739334246,23.78625023017144,22.67698197895397,23.75893492583557,23.167423501696278,23.622032223637047,22.560663654882047,23.452188474388515,22.931552596102568,24.847013017016367,24.983780775216805,24.140487754213539,27.000000000000079,27.00000000000004,26.99999999999997,26.999750412920908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088267.9947162986 
 08/01  05:16:00,24.000009629199547,23.734979917952658,23.815739799697309,23.69472035020746,23.814557419552299,22.385252087685634,23.730126260962956,23.93021525147305,23.78133051498372,22.6688058738954,23.753341203119644,23.15897606012111,23.614261327542978,22.543191765450165,23.4409383087129,22.916988429089849,24.84536649044953,24.977450742040025,24.124021771612968,26.999999999999948,27.00000000000006,27.000000000000079,26.999750143200399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088365.6161525965 
 08/01  05:17:00,24.00000473972413,23.733793168623316,23.81021430043195,23.688219582030457,23.813488942316565,22.382744532907304,23.72844938549446,23.927555742033016,23.776474289044314,22.660796001757736,23.74783060189039,23.15066383464799,23.606844513130949,22.527350659467865,23.430475887143026,22.903285802915386,24.84380375655447,24.971521150241544,24.108489087144468,27.000000000000055,26.999999999999817,26.99999999999998,26.9997498704028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088462.4442950255 
 08/01  05:18:00,24.0000001505543,23.7325643909066,23.804840927198947,23.681717645499654,23.812345987010656,22.380215302174997,23.726677708691104,23.924867439281774,23.77167534727826,22.652928882544079,23.742393788006564,23.142470172171675,23.59971671411596,22.512805326860929,23.420653912648196,22.890273677706046,24.84231005789876,24.965943883048725,24.09379855474816,27.000000000000076,27.000000000000019,27.000000000000076,26.999749575898869,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088558.7336277224 
 08/01  05:19:00,23.999995840102306,23.731301196092095,23.79960051892485,23.675215600527957,23.811142797353619,22.377861747098025,23.724825974718156,23.922159853614873,23.766928177137318,22.645365970237419,23.73702258597024,23.134380036146888,23.592824164047195,22.49948790893642,23.411352815055865,22.877814748209475,24.840873469489926,24.960677308731577,24.079880584805946,27.000000000000076,26.999999999999934,26.999999999999976,26.999749315937924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088654.483538295 
 08/01  05:20:00,23.999991941913217,23.730008993199875,23.794477535343309,23.66872959941045,23.825023254458903,22.41551698406619,23.726294663281935,23.922846147308087,23.77630374919333,22.67587865798156,23.73499070624784,23.1294401170921,23.599957994706914,22.52425720060831,23.40570513651236,22.868803170418429,24.839486094496537,24.955686907014916,24.06666455172055,27.000000000000079,26.99999999999992,26.99999999999996,26.99974903558856,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048536.3325844004 
 08/01  05:21:00,23.99998822683114,23.72869650560349,23.789474904919588,23.66229697792198,23.84875290853734,22.478210399475718,23.730080855650585,23.925799160653744,23.795103955783984,22.730093866260064,23.73529719572158,23.126725389782796,23.616545729012864,22.57308332286923,23.402673010510008,22.862298373227785,24.838299213277137,24.951098489546625,24.05423285506963,27.000000000000079,27.00000000000004,26.999999999999834,26.99974874517341,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048632.3542150683 
 08/01  05:22:00,23.999984647848664,23.727368551105813,23.784581483961828,23.655920747863094,23.874178490136364,22.544026174059515,23.734271912195085,23.92901856422356,23.815661118412057,22.787218107317245,23.736099226317746,23.124415899279428,23.63502892260407,22.62539545094021,23.400378753507785,22.856462312846927,24.8374987264779,24.94707500514083,24.042708752329067,26.99999999999982,27.000000000000069,26.99999999999981,26.999748478166088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048728.0750138355 
 08/01  05:23:00,23.99998130507157,23.726030668181019,23.77978700734797,23.649597261591006,23.897218275588818,22.602400557926655,23.73789218063645,23.93154103044411,23.83407038608289,22.83723996940244,23.73645247653213,23.121600408140087,23.65153154599818,22.6711876466085,23.397839972607,22.850348132544477,24.83716173109516,24.94367412123347,24.03212245329374,26.9999999999999,27.000000000000065,27.00000000000005,26.9997481980088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048737.4829794884 
 08/01  05:24:00,23.99997817276628,23.724690349948508,23.775086254308716,23.64332521048541,23.91733346683012,22.65231251823465,23.740972043655647,23.933429141715327,23.84977774420941,22.879238546009728,23.7363537049956,23.118300909868723,23.665465252864949,22.709420775285193,23.395013233890457,22.84392922846333,24.83724248826075,24.94083353329391,24.022395182325395,26.999999999999927,26.99999999999994,26.99999999999997,26.999747914982735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048832.927795664 
 08/01  05:25:00,23.999975225642719,23.72335577217483,23.770476500113344,23.6371058981639,23.934855207535258,22.695863764467018,23.743552740897085,23.934780907041597,23.863070966694495,22.915259042458318,23.73583196343323,23.11459831191977,23.67708111160369,22.74201650239705,23.391914597606406,22.837251844062874,24.83763813791047,24.938435856491937,24.013397520091034,26.999999999999795,26.999999999999923,27.000000000000076,26.999747632868794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048555.9118379559 
 08/01  05:26:00,23.99997257555546,23.722035405557983,23.765963083787395,23.630956271841666,23.950617907811606,22.735367151936619,23.745732608291588,23.935744897402289,23.87474736530715,22.947548058270369,23.73500831036026,23.110631659966584,23.68714685665344,22.77113708584586,23.388630167422716,22.830443480556889,24.838247230963075,24.9363669904995,24.005001695840709,27.000000000000033,26.99999999999992,26.999999999999976,26.99974735853363,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048411.519789907 
 08/01  05:27:00,23.999970017004988,23.720736234765558,23.761549978437519,23.624891010338044,23.96528745584797,22.772562796180723,23.74762210847173,23.93646005558859,23.885448508940859,22.97779395932427,23.733996460651487,23.10652283847375,23.696284292409954,22.79841662423831,23.38524755569071,22.823617784203298,24.838994688006257,24.934541183781076,23.997106493251125,26.999999999999817,26.999999999999795,26.999999999999955,26.999747057795298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048507.2162367271 
 08/01  05:28:00,23.999967577482967,23.71946295989831,23.757235577558025,23.61891328693044,23.97919212388528,22.808308525916944,23.74929712410329,23.93716745597921,23.8954901857258,23.00681924608166,23.732857152045175,23.102454775095344,23.704796831529028,22.824637135333924,23.381814816075676,22.816933505539077,24.839833569938688,24.932902578900973,23.98963982275646,27.000000000000033,27.000000000000019,26.999999999999955,26.99974677863338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048602.8264801028 
 08/01  05:29:00,23.99996528751623,23.71821937045168,23.753015066485319,23.613020369489506,23.99246806434978,22.84294477133871,23.750806329551716,23.937838639633325,23.904999754304684,23.034935781853809,23.73162317517468,23.098400955424269,23.712804071537677,22.85007999615769,23.378355111238947,22.8103721452401,24.840736808756497,24.93141639171761,23.982550657729275,27.000000000000076,26.999999999999806,26.999999999999948,26.999746511942968,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048698.331544296 
 08/01  05:30:00,23.99996313947096,23.717007926093399,23.74888240098281,23.60720699633393,23.999889644570226,22.876623185290165,23.752182547428938,23.938420583126957,23.914038145917229,23.062275010943357,23.730316190243835,23.094340540307255,23.720361190266066,22.874851537788087,23.374880176138455,22.803869526285867,24.841604951925633,24.93005903618267,23.975800243790638,26.99999999999995,26.999999999999895,26.999999999999955,26.999746202098895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048815.3167779935 
 08/01  05:31:00,23.99996112340092,23.715828383849745,23.744831522922224,23.601468279752156,23.99997112162527,22.90960187062122,23.753559911523746,23.939007057238343,23.922782483837549,23.088851585014333,23.729040476092984,23.090330766191408,23.727637391249279,22.898944409824379,23.371483205147407,22.797454658639038,24.842389360457543,24.928811875643939,23.969356451065328,27.000000000000058,27.000000000000037,26.99999999999995,26.999745920757037,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048622.583059317 
 08/01  05:32:00,23.99995932160192,23.71468053677854,23.740864006797304,23.59581084982434,23.999978447285107,22.937162169003114,23.754753905734789,23.939414209131937,23.92974256339155,23.110472062039059,23.727626540057775,23.08621188189163,23.733187377979296,22.91822452299936,23.36799494481947,22.790986702206035,24.843199578099524,24.92765988915287,23.963191630956194,26.999999999999948,27.000000000000058,27.000000000000076,26.999745621551026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1049008.560342307 
 08/01  05:33:00,23.99995757352691,23.71356477438645,23.73698043116161,23.590240081887598,23.999983678863229,22.96097969942358,23.75567213625506,23.93976227217583,23.935406696002159,23.12874787953109,23.72599121533866,23.082092954498984,23.737474126517769,22.934260359693316,23.364325477298349,22.784572658411269,24.844001004053366,24.926573982941748,23.95726600698953,27.000000000000058,26.99999999999994,26.999999999999976,26.999745350821386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048290.8486017308 
 08/01  05:34:00,23.999955903330759,23.71248032518557,23.733176780881594,23.584754006136479,23.999989055825606,22.983901267288933,23.756522873621888,23.940196947005416,23.940676339623157,23.146361332118418,23.72434173315735,23.078104363518365,23.74137265530357,22.949692584427745,23.36067615556283,22.778327814868996,24.844760786385775,24.925523014283674,23.951538876406134,26.999999999999944,27.000000000000044,27.000000000000079,26.999745067700663,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048378.4859577532 
 08/01  05:35:00,23.999954335438248,23.711425586618476,23.72944656615025,23.579346934470917,23.99999439505072,23.007413731994743,23.757483526361054,23.94077356915096,23.94603876801394,23.1646943120499,23.722850582283063,23.074290779721509,23.745358987422006,22.96588125029726,23.357214521508575,22.772279232866788,24.845465554807054,24.924490190577719,23.945984048294837,26.999999999999934,26.999999999999937,26.99999999999997,26.99974476706831,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048477.5276855074 
 08/01  05:36:00,23.999952865497276,23.71039834229709,23.725782834608624,23.574012086780525,23.999999700584323,23.031842711275364,23.75861444889863,23.941266857470436,23.951417681751303,23.184031081610173,23.721573930050647,23.070425177932873,23.74935755756822,22.983102667539144,23.353992157255879,22.76621708403983,24.846123177257597,24.923474887283505,23.940591798998807,26.999999999999927,26.999999999999923,27.000000000000076,26.99974447019268,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047963.3467305094 
 08/01  05:37:00,23.999951484270608,23.70939626349974,23.722179075990505,23.56874332826236,24.000004960162405,23.057034840051978,23.75990709932411,23.94172934241397,23.95685688385574,23.20420402773792,23.720499261558705,23.066540699546424,23.753414666414665,23.00118730001079,23.35099281697444,22.760206043562105,24.84674487424112,24.92248376754236,23.93536085294682,26.999999999999799,27.00000000000004,26.99999999999997,26.999744185257464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048061.9602728176 
 08/01  05:38:00,23.99995026591097,23.708419219532009,23.718636368893418,23.56354429843546,24.000010183739535,23.08273603514365,23.761336505470124,23.942273124721127,23.962409919470909,23.22489174104336,23.719602969820593,23.062750326656017,23.757586993363164,23.019819210640859,23.34819284757907,22.754379368655223,24.847341524042883,24.921524561230279,23.93029225393524,26.999999999999898,26.999999999999934,26.999999999999955,26.99974389045247,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048082.0615520112 
 08/01  05:39:00,23.999949074724115,23.707466804630096,23.715155188956869,23.558417883309678,24.000015372104366,23.10868646226177,23.76287935634647,23.942946286170906,23.96808602774163,23.24594632113521,23.718862672718548,23.059128113449736,23.761886665128207,23.0388544236032,23.345570206517104,22.748799162902118,24.847922262536938,24.92060303615836,23.92538664327947,26.999999999999923,26.999999999999923,27.000000000000069,26.999743567587644,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048174.0815805823 
 08/01  05:40:00,23.99994793227502,23.706537305308559,23.71173216567744,23.553361565096137,24.000020523083454,23.134823655565218,23.764516785212014,23.943743308877825,23.97389967576664,23.267325218956424,23.7182580771346,23.055690677231,23.766329605416514,23.058248819165127,23.343103227783293,22.743460479043198,24.8484943196875,24.91972297194892,23.920643873759784,26.999999999999923,27.00000000000004,27.000000000000094,26.999743296195314,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048273.1023223694 
 08/01  05:41:00,23.999946859834937,23.705625500205689,23.70836189687252,23.54837010677165,24.000025632555638,23.161155384235554,23.76623199700734,23.94463466241938,23.979884721749249,23.28901152358703,23.7177728192818,23.052425921768646,23.770950416461028,23.077982371878073,23.340773868481706,22.738335002986017,24.84906346304851,24.918886990058298,23.91606350010048,27.000000000000058,26.999999999999934,26.99999999999998,26.999742991874674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048372.1071190669 
 08/01  05:42:00,23.99994585541729,23.70473036444779,23.705038807222313,23.543437816929044,24.000030700388686,23.187690622632656,23.76801492252065,23.945598270119988,23.985842602311214,23.310988218113626,23.71731824953824,23.04931371446958,23.775552806739609,23.098034614866337,23.338491804717554,22.733392649156813,24.84963413619743,24.918096857913509,23.911644719172739,26.999999999999827,27.000000000000044,26.999999999999959,26.999742691922177,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048007.0962608074 
 08/01  05:43:00,23.999944911855875,23.70385112891156,23.701758032539133,23.538559687423424,24.00003566356965,23.214420432251694,23.769781050665487,23.946615770995547,23.991744926193225,23.33322972010755,23.716906780639854,23.046334080639406,23.78010915918521,23.118376821896388,23.33626800811054,22.72860734541742,24.850212969494487,24.917352730791543,23.90738560162,26.99999999999991,26.999999999999934,27.00000000000007,26.999742394818229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047940.1771278171 
 08/01  05:44:00,23.999944092731306,23.702988610410207,23.69852135826744,23.53373908609225,24.00004059658891,23.241367603836048,23.771557422643168,23.94768377389348,23.997714951886964,23.355762332486539,23.716584111360036,23.04349081605369,23.784742645743927,23.139037055169785,23.33414928117138,22.72398486702057,24.850802532309147,24.91665388863645,23.90328366240641,27.000000000000055,26.99999999999992,26.999999999999969,26.999742099417519,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048027.3903153439 
 08/01  05:45:00,23.99994328511737,23.702142962826387,23.69533094933952,23.528978715121178,24.000045507994515,23.268548402903826,23.77317963161092,23.94878347706353,23.99999513665549,23.378607013430555,23.71616611139064,23.04071144695252,23.7895365331105,23.160036495118445,23.331951747501308,22.719453215093116,24.85140227363935,24.915934817708686,23.89933676703904,27.000000000000076,26.99999999999992,27.000000000000076,26.999741785220129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047835.8197858094 
