Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  05:46:00,23.99994250588581,23.701312938750819,23.69218352026141,23.52427681717478,24.000050321185847,23.295485840029543,23.774735797587576,23.949837800347987,24.000023138450186,23.401306548757238,23.71571975030739,23.03801261613099,23.794382168049038,23.18092542119796,23.32974335122492,22.715029745269598,24.852013590030965,24.91521279247114,23.895542736772378,26.999999999999955,26.999999999999916,27.000000000000094,26.99974150654539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047945.8502380126 
 08/01  05:47:00,23.99994182825563,23.700496695322827,23.689074855682365,23.519629261419277,24.000055001914637,23.32135546706835,23.77634495500712,23.95088927832265,24.00002783527725,23.423066191743936,23.715353474388239,23.035427404137779,23.799037694740098,23.200916997480506,23.32763193050115,22.71074562160136,24.852638902201709,24.914518760516338,23.891898461203039,26.999999999999927,27.000000000000037,27.00000000000009,26.999741185064644,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048031.8522140232 
 08/01  05:48:00,23.99994114918775,23.699692408077387,23.686001356189718,23.515031553775047,24.00005960602362,23.34585020755996,23.77805846936282,23.95199486063829,24.000032469526205,23.443586732499626,23.71511568443336,23.032966416124006,23.803391428269526,23.21970948688056,23.325664071764864,22.70660775033892,24.853276149548024,24.913847933009057,23.8883976530776,27.000000000000055,26.999999999999934,26.999999999999976,26.999740863274007,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048160.3274262603 
 08/01  05:49:00,23.999940508315914,23.69889847137791,23.68295924051519,23.510479669280227,24.000064136131763,23.36908808464797,23.779877984051944,23.953178807855389,24.00003694983563,23.462978351880115,23.715006401773075,23.03040609984422,23.807441651933535,23.237407396881264,23.323838504726905,22.702390166180668,24.85391962311685,24.913194719607334,23.885031265117655,26.99999999999995,27.000000000000044,26.999999999999948,26.999740586960315,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048053.347179743 
 08/01  05:50:00,23.99993996795527,23.69811529808654,23.679950506322514,23.505976819868896,24.000068589118859,23.391329755506708,23.781794180009834,23.954234183448638,24.000041335507743,23.481501341616597,23.715018904802269,23.027822985462028,23.811163043715636,23.25426863847687,23.322149326839666,22.698172502715356,24.854563157239644,24.912554370277623,23.881789456646954,26.999999999999937,27.00000000000006,26.99999999999995,26.999740289594116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048020.1471964952 
 08/01  05:51:00,23.99993942605542,23.697343140714009,23.67697658541382,23.501525530067377,24.00007292592575,23.412817693031657,23.783795829640704,23.95523992648647,24.00004567473659,23.499394403456077,23.71514362964326,23.02534362809341,23.81463106378062,23.270530427107347,23.32058770396734,22.69408382981324,24.85520233157411,24.91192138583558,23.878663539342289,26.99999999999993,27.00000000000006,26.99999999999983,26.999739957629605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048120.3560065838 
 08/01  05:52:00,23.999938901667915,23.696581217549484,23.6740359612138,23.49712446132445,24.00007722343603,23.43373294201592,23.78587087494607,23.956319023389779,24.000049954548499,23.516831494123808,23.71536795460068,23.02302113294293,23.817928873118704,23.28636403570693,23.319140527948617,22.690176316444476,24.85583280122497,24.911291917370016,23.875647256542096,26.999999999999927,26.999999999999937,27.000000000000055,26.99973965493382,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048232.2489776942 
 08/01  05:53:00,23.99993840980474,23.695828181380074,23.671125370459444,23.492770125594534,24.000081456092013,23.454204272488476,23.788008867297504,23.957523791388373,24.00005417054117,23.53393111783679,23.715679892760819,23.020853943861274,23.821107827138204,23.301885567395364,23.317795068454374,22.68644672055282,24.856451997613978,24.910664529816289,23.87273725189697,26.999999999999927,26.999999999999916,26.999999999999969,26.999739336794108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048344.0525926002 
 08/01  05:54:00,23.99993795097179,23.69508259603557,23.66824142637599,23.48845872262819,24.000085618547467,23.474326334425073,23.789991231896953,23.95885306082463,24.000058324007524,23.550779651047248,23.71586112291783,23.018820496807057,23.82419579201126,23.317179115887563,23.31633243643943,22.682871494024807,24.857059283401364,24.910039219094519,23.869931709839134,26.999999999999927,26.999999999999795,26.999999999999955,26.999739044802717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048083.3066572357 
 08/01  05:55:00,23.999937520860603,23.694343162033367,23.66538097174988,23.484186785099383,24.000089711153416,23.4941722297821,23.791880068423504,23.960286173454074,24.00006241472695,23.567440407009607,23.715971234155185,23.01689726789356,23.8272081076918,23.332306024757945,23.314811670344537,22.679425245042269,24.857654552844154,24.9094159198662,23.867228743553516,27.000000000000055,26.99999999999989,26.99999999999995,26.999738738610089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048194.7197433163 
 08/01  05:56:00,23.999937171864628,23.6936102807151,23.662545865153697,23.479957294811784,24.000093725069659,23.513778193253516,23.79379582803302,23.961810570427873,24.000066438001367,23.58395100091672,23.716131456176769,23.015082752716976,23.830152434908308,23.347305388547317,23.313354753827299,22.676108866317674,24.858238315789398,24.908794837367414,23.864626946430425,27.000000000000076,27.000000000000033,26.99999999999995,26.99973841117982,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048305.7402360073 
 08/01  05:57:00,23.99993681375162,23.69288423510942,23.6597374323003,23.475772573917135,24.000097665683759,23.533172172540835,23.795798829288743,23.96341729483769,24.000070396416136,23.60033885785037,23.71640281858718,23.013376793239848,23.83303458373695,23.36220601256423,23.312022941820517,22.672924232525113,24.858811501044945,24.908176559147806,23.862125467627846,27.000000000000079,26.999999999999809,26.999999999999944,26.99973809906419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048416.4106418147 
 08/01  05:58:00,23.99993646306013,23.692164430777276,23.656954545739219,23.47163155239292,24.000101536701786,23.552388715588049,23.797896698393619,23.965096272002986,24.00007429330477,23.616634646219226,23.716717801829146,23.011771445168266,23.835862778067143,23.37703780607824,23.31074784646024,22.669862737423743,24.85937532283247,24.90756201202811,23.859723919299876,27.00000000000008,26.999999999999777,26.999999999999948,26.999737791155714,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048404.3963547929 
 08/01  05:59:00,23.999936137015824,23.691449823120008,23.65419458228599,23.467531226228734,24.000105338194435,23.57146303589608,23.80000099965345,23.966838243214505,24.000078128258435,23.632866714522949,23.717086456307503,23.01004136962676,23.83864513162292,23.39182790042598,23.30953826001982,22.66669802457412,24.859931166764097,24.906952250881493,23.857422539628574,27.000000000000076,26.999999999999895,27.00000000000007,26.99973747227408,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048283.6494734215 
 08/01  06:00:00,23.999935833843236,23.690739380661048,23.65145486622242,23.463468365733058,24.000109071270008,23.5904261432795,23.801836986433327,23.96841561394799,24.000081902791224,23.649060358932137,23.71715290149316,23.00825339772772,23.841389591760885,23.40660013254233,23.308056676967785,22.66349571373175,24.860480178206975,24.906347537512987,23.855220811189207,27.00000000000008,27.000000000000033,27.00000000000009,26.99973716082655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048373.8478048053 
 08/01  06:01:00,23.999927927400394,23.696623538424814,23.655329047051084,23.46605076991468,24.00011418029581,23.61391460060727,23.808562615503275,23.974727799076257,24.00008678993063,23.669823366705786,23.722191971763768,23.01150326122537,23.848673924701406,23.426001351898145,23.311600590623745,22.66540276472598,24.86095209782187,24.905674752278637,23.853120252865648,27.000000000000076,27.000000000000058,27.000000000000094,26.999757772012214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1135811.0745303529 
 08/01  06:02:00,23.999928128522499,23.70709442913453,23.6638070220939,23.47327851388833,24.000116165946975,23.639773103628799,23.818144976192067,23.98361379471286,24.00008904900974,23.692990030340917,23.730163829316749,23.01750013282258,23.858510601424496,23.447852465901176,23.31808708647569,22.670094716864008,24.861553023280054,24.905143751262594,23.85130287250796,26.999999999999824,26.999999999999937,27.000000000000097,26.99978724629817,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136382.262038513 
 08/01  06:03:00,23.999928907169708,23.718300539620637,23.673032437455519,23.48130540730747,24.000118084093356,23.665458524759609,23.82796719465309,23.99241746206264,24.000091268076646,23.71601642200333,23.7384183065069,23.023469571329558,23.868482735230569,23.469592711882489,23.32481486499212,22.6747659246814,24.862538436429458,24.905013632995069,23.84999634262075,27.000000000000037,26.999999999999923,27.000000000000097,26.99981060346283,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136929.9454762764 
 08/01  06:04:00,23.999929572642633,23.72826404175215,23.68102416926015,23.488149115186397,24.000120046712217,23.68990244736849,23.83682993935824,24.0000099764034,24.000093525167704,23.73784177037346,23.74573266446154,23.028226099319885,23.87750457445593,23.49015102608392,23.330557821433439,22.678220919360599,24.864020023248263,24.905396638669417,23.849306718088557,27.00000000000007,26.999999999999916,27.000000000000097,26.99982388310937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137492.156245868 
 08/01  06:05:00,23.999930171338315,23.73657008259388,23.687366051292913,23.49338458394321,24.00012194779659,23.71305744573604,23.844565215287497,24.00020029926155,24.00009572382121,23.75842658620215,23.75192986997362,23.031468155755524,23.885391700932109,23.50948368127415,23.335169296212084,22.680161559359769,24.86588819042428,24.906245702290538,23.84919758879603,26.999999999999944,26.999999999999916,27.000000000000097,26.999829862411838,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137840.2726763234 
 08/01  06:06:00,23.99993072598491,23.743440435468665,23.69228287630421,23.49722624792167,24.000123776795865,23.73521634862198,23.85138012211516,24.00020074741135,24.00009785844685,23.778074052404379,23.757218345373134,23.03358916950252,23.89228994308812,23.527892346283286,23.338891741391647,22.680987468923733,24.868071786998116,24.90743483574122,23.849556709024779,26.9999999999998,27.00000000000004,27.0000000000001,26.999832241125377,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138400.2135987355 
 08/01  06:07:00,23.999931239427114,23.749193215281787,23.69609305089243,23.499984337750545,24.0001255739423,23.756670573482859,23.85750955971296,24.00020106090307,24.000099957039955,23.797075711581149,23.76183258919123,23.035032834583214,23.89840568660766,23.545668037394067,23.341986105999998,22.681146576476526,24.870436124273817,24.908833144594348,23.850263366524364,26.999999999999905,26.99999999999981,26.99999999999985,26.999833291966966,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138976.0668113668 
 08/01  06:08:00,23.99993171736598,23.754072253370237,23.699044036362257,23.501902467966575,24.000127336899664,23.77761817628514,23.863111988586977,24.000200367506907,24.00010202469223,23.815637366320155,23.76593203828453,23.036087922499936,23.90391784230944,23.563019031744419,23.344652335969735,22.680932947767507,24.872886759837088,24.91033987612826,23.85122187687701,27.00000000000005,27.00000000000002,27.000000000000055,26.999833892542683,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1139527.1752195773 
 08/01  06:09:00,23.999932155356185,23.758238919870587,23.701299578859705,23.503142455442384,24.000129075753823,23.798182560998094,23.86830080612558,24.000199842836076,24.000104066724999,23.833885988204636,23.769644225806898,23.036900607399166,23.90895740507421,23.580074612378455,23.347018908838988,22.68049624722083,24.875360902202816,24.911887167718317,23.852365349344454,27.000000000000076,27.000000000000055,27.00000000000009,26.999834232268367,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140100.474892449 
 08/01  06:10:00,23.999932552844926,23.761803649273195,23.702971313458389,23.50381431435654,24.000130793750896,23.81844530221756,23.87317350842227,24.00019940527101,24.00010608657308,23.85190172467706,23.773070924734108,23.037538816664225,23.91361874309861,23.596915428126399,23.349164295245516,22.679905052384805,24.877817821086496,24.913431437094144,23.853648260434043,27.000000000000079,26.999999999999944,26.999999999999976,26.999834404625074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140673.8349251645 
 08/01  06:11:00,23.999932912324309,23.76485187444468,23.704144415925659,23.504001859716579,24.0001324906317,23.83849392743254,23.877808909788987,24.000199021045338,24.000108083388278,23.869740039379935,23.77628803228449,23.03804192365074,23.91797267345308,23.61359697677713,23.351142455978289,22.67919861540487,24.88023083832804,24.914944425499735,23.855039573237659,26.999999999999955,27.00000000000004,26.99999999999996,26.999834460568925,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1141246.8507917976 
 08/01  06:12:00,23.999933236033557,23.767455968583147,23.704891344382966,23.503776525382479,24.000134167193165,23.858505406602576,23.88226638861181,24.00019868753312,24.000110058563675,23.887445067766554,23.779351401216528,23.03844121378622,23.922076422237095,23.630163151814327,23.352995693051299,22.678407732435848,24.8825822267636,24.916407291906919,23.85651677678005,26.999999999999927,27.000000000000055,27.000000000000076,26.99983440617228,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1141819.5202238972 
 08/01  06:13:00,23.999933525997414,23.769678885560017,23.705274554442455,23.503200171625037,24.000135823500206,23.878592603880344,23.88658962019913,24.000198401397666,24.00011201132969,23.905050630435448,23.78230158529919,23.038762282280076,23.92597645501907,23.646647432317367,23.354757532661325,22.677557327175948,24.88486044462407,24.917807261223407,23.858062876872009,27.000000000000047,26.99999999999994,26.99999999999997,26.99983434144128,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142391.5617423354 
 08/01  06:14:00,23.99993378649472,23.77157292234098,23.705348484399054,23.502328970088884,24.00013745244561,23.898770028135929,23.890819642488116,24.00019816014973,24.000113937849798,23.92259002976069,23.785180582199027,23.039039167964149,23.929710748212228,23.663085347318309,23.35646797422811,22.676683813997927,24.887059229742808,24.919136635338153,23.859666135639978,27.00000000000007,27.000000000000044,27.000000000000069,26.999834235334079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142962.7246380742 
 08/01  06:15:00,23.999934017874275,23.77318289029694,23.705159165367474,23.501210613032936,24.000139059171567,23.91900921335512,23.894988805706203,24.000197962641577,24.000115840787467,23.940088323775304,23.78802137285295,23.03929854705705,23.933309927292865,23.67950388756479,23.358159305514886,22.67581578124751,24.88917575905735,24.92039135952227,23.861318581060329,26.999999999999948,26.999999999999937,26.999999999999969,26.999834116115108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1143533.1092417197 
 08/01  06:16:00,23.999934220963565,23.774548049671276,23.704746345433614,23.499885368874517,24.000140646171017,23.939278865148109,23.899118580192114,24.00019780703235,24.000117722336534,23.95757698987699,23.790845151799297,23.039555381163468,23.93679992447083,23.695934634130564,23.35985159441264,22.674968009234698,24.891209537468336,24.921570183063748,23.86301496169295,26.999999999999927,26.99999999999992,26.99999999999983,26.999833984060279,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144102.8930180614 
 08/01  06:17:00,23.999934397753625,23.775702413849939,23.704143243503276,23.49838637493063,24.000142213289928,23.95955703335643,23.903223587863637,24.000197691925466,24.00011958190964,23.97521362432774,23.793665325893504,23.039817519880026,23.940201705116214,23.712534453931334,23.361557211082308,22.674147617396775,24.893161725757279,24.922674111566378,23.86475313711515,26.999999999999923,26.99999999999992,26.999999999999806,26.99983385501837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144671.9825859499 
 08/01  06:18:00,23.999934549728189,23.776675121456507,23.703378514963548,23.496741811389066,24.000143761516108,23.979831245451377,23.907314302079379,24.00019761603012,24.00012142066763,23.99309946844359,23.796491466706099,23.04009007458059,23.943532574377277,23.72940340240967,23.363284541098389,22.673358240214605,24.89503466980507,24.923706048784554,23.866533006978103,27.00000000000005,27.00000000000004,26.999999999999927,27.119153926387886,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1156269.787029034 
 08/01  06:19:00,23.999934678827388,23.77749100328736,23.70247836044428,23.4949755013473,24.000145291173543,23.999808724579066,23.911398372018675,24.00019757716654,24.000123242347095,24.00004524753855,23.79910857016397,23.040379539829908,23.946806496897538,23.746529763003339,23.364815121499409,22.672601361098793,24.896828271968727,24.924545544728649,23.868355677017548,26.999999999999817,26.999999999999934,27.000000000000069,27.15851477426661,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1192516.5400229586 
 08/01  06:20:00,23.999934786912289,23.778169940627547,23.70145767043651,23.493107759650184,24.00014680409209,24.000193503772658,23.915490861634284,24.000197585894094,24.00012503300652,24.000190513607877,23.801598731681677,23.040692609854636,23.95003436411994,23.763870119184234,23.36623628357791,22.671891592974654,24.898338638885489,24.92520977339332,23.87022319042718,26.999999999999905,26.99999999999992,27.000000000000094,27.171512375489184,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1187937.2991819233 
 08/01  06:21:00,23.99993487446166,23.778719354489217,23.700330692518933,23.491155389271439,24.000148280096025,24.000193798991153,23.919594775454045,24.000197606837433,24.00012680459685,24.000193751742534,23.804098323603158,23.041037605270107,23.953224580756808,23.78137809704904,23.367687097934348,22.671239939518608,24.899718454870848,24.925741419548335,23.87213768102487,26.999999999999923,26.999999999999916,27.000000000000097,27.175640343323079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1190839.7882516245 
 08/01  06:22:00,23.999934942336247,23.779157106246683,23.6991130921664,23.489133181140056,24.000149754083844,24.00019835406694,23.923717803716554,24.000197680898024,24.00012855791389,24.000196394360939,23.80667759485636,23.04141944957459,23.956384548389058,23.799015315086384,23.369236612365435,22.670648367482074,24.900951675389157,24.92613843616017,23.874101305732994,27.00000000000005,27.000000000000037,27.000000000000097,27.176763940442898,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1192036.4790950532 
 08/01  06:23:00,23.999934991907485,23.779497107776796,23.697817455962004,23.487053403111426,24.00015120413981,24.000200359736078,23.927635704944437,24.000197778470498,24.00013028921227,24.000198143993268,23.80935042993447,23.041836838203304,23.959520229760398,23.816752692416129,23.37089804022665,22.67011460502617,24.902044221118254,24.926413227932576,23.87611726298804,26.99999999999995,27.000000000000058,26.999999999999856,27.177152779663968,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1193783.5941207405 
 08/01  06:24:00,23.99993502412512,23.779751757347083,23.69645504163909,23.48492680371636,24.000152638389804,24.000202190509346,23.931424140061219,24.000197907883267,24.000132001342985,24.000199802987085,23.812108544870609,23.042287951392085,23.9626367408174,23.83457052591934,23.372662266724629,22.669635694892585,24.903011654551919,24.92658231475465,23.878188763030506,27.000000000000058,27.00000000000006,26.99999999999982,27.177105443846917,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1194576.8432234075 
 08/01  06:25:00,23.999935039764396,23.779931710825726,23.695035062133177,23.48276215461176,24.000154055893618,24.00020396005734,23.93521322598631,24.00019806598337,24.000133693846548,24.000201409940524,23.814939254696204,23.042769889064425,23.96573800760657,23.852452607945485,23.37451582081692,22.669207505140997,24.903869613749845,24.926660575336549,23.880318435589623,26.999999999999944,26.999999999999937,26.99999999999993,27.17713514348315,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1196251.81311126 
 08/01  06:26:00,23.999935040637998,23.78004151990167,23.693562955559285,23.480567017720575,24.000155452516766,24.000205651151665,23.939071011650026,24.000198254737847,24.000135364952635,24.000202955893273,23.81784087410194,23.043290287275995,23.968827360889827,23.87040341079224,23.376458611370056,22.668839614594224,24.904631753667059,24.926660413522816,23.882509242927303,27.000000000000058,26.999999999999795,26.99999999999983,27.176983143817425,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1197036.5806657873 
 08/01  06:27:00,23.999935026947705,23.780085152656949,23.692043058005287,23.47834750737087,24.000156831232194,24.000207280287186,23.94301197545953,24.000198470662068,24.00013701608057,24.000204450727496,23.82081298359425,23.04385481217482,23.97190729182997,23.88842629189407,23.378491651083434,22.668539230769345,24.90530942318367,24.926591901191263,23.88476385536367,27.00000000000007,27.00000000000001,26.99999999999981,27.176980972593666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1198698.2724449507 
 08/01  06:28:00,23.999934999757664,23.780068398937734,23.690480625776936,23.476109144098357,24.000158194169157,24.000208857990086,23.947027174915165,24.00019871221375,24.00013864858124,24.00020590407579,23.823851940110687,23.04446325712575,23.97497993097556,23.906516983134304,23.38061135125283,22.668305690233987,24.905912017986358,24.926463264255064,23.887084376243636,26.99999999999995,26.99999999999993,26.999999999999927,27.176821918025789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1199490.8703299869 
 08/01  06:29:00,23.999934959796769,23.779997727352219,23.688880728980068,23.473856401747495,24.000159541317609,24.00021038399348,23.951104074407455,24.00019897855881,24.00014026254263,24.000207314637824,23.826952254605329,23.045112463810058,23.978046861000825,23.92466672551671,23.382811801236405,22.668134812864037,24.906447579001708,24.92628158980143,23.889473332081847,26.9999999999998,26.999999999999916,26.999999999999834,27.17681591298372,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1201142.3680682043 
 08/01  06:30:00,23.99993490752064,23.77987925388789,23.687248207959475,23.471593332681417,24.00016087310116,24.000211861852234,23.955232803091229,24.00019926822253,24.000141858231687,24.00020868688431,23.83010856725782,23.04579923316462,23.98110946756947,23.942868314220193,23.385087056572059,22.6680221978217,24.906923101702227,24.92605301277546,23.891932902653957,26.999999999999905,27.000000000000037,27.00000000000005,27.176657522185889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1201943.4467401975 
 08/01  06:31:00,23.99993484408768,23.779718398205359,23.68558710263519,23.46932314836756,24.00016228924325,24.00021349615557,23.95946310603717,24.000199631212188,24.000143528198195,24.000210200911494,23.8333701683718,23.046584471973433,23.984251544877688,23.961332634585799,23.38748664305631,22.66802729863675,24.907339941505467,24.925778975386636,23.89446458025343,27.000000000000047,26.999999999999937,26.999999999999969,27.176649769833124,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1203597.854890538 
 08/01  06:32:00,23.99993477017443,23.77951569294633,23.683898779310377,23.467049257005504,24.0001636982565,24.000215083352395,23.96383132030824,24.00020002563532,24.000145190622165,24.000211686153884,23.836774988027018,23.047512256051545,23.987524840869115,23.98019203008291,23.390050362840669,22.668195987636943,24.90770120104885,24.925462452200656,23.897071345313397,26.999999999999948,27.00000000000004,26.999999999999955,27.176492555862198,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1204421.6830993514 
 08/01  06:33:00,23.999934686062919,23.779271684202077,23.682184240288316,23.46477433464187,24.000165092089497,24.000216616117556,23.968342081607824,24.000200440868477,24.000146836455749,24.000213127627789,23.840329414999674,23.048587723393223,23.990934664723239,23.999450550330655,23.39278565095962,22.668534777675153,24.908012287142733,24.92510857097021,23.899757373566517,26.999999999999927,26.999999999999934,26.99999999999995,27.176483143441755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1206068.9438464773 
 08/01  06:34:00,23.99993459277893,23.77898901809753,23.680445680760788,23.4625048325926,24.000166471854926,24.000218101674255,23.972981229710926,24.00020087494316,24.000148466037517,24.000214531104829,23.844020445453194,23.049793729239963,23.99446752731563,24.00018409405527,23.395683396469364,22.66903402519256,24.908279270550339,24.92472309797572,23.902548867375854,27.00000000000005,26.999999999999916,26.99999999999995,27.176327094978686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1206962.2268007864 
 08/01  06:35:00,23.999934490475249,23.77867135949648,23.678685565603776,23.46023429861475,24.000167837221395,24.000219538679688,23.97773061799493,24.000201327134758,24.000150079289868,24.0002158941265,23.84783033860764,23.051108993856795,23.998095789014316,24.00019394205586,23.398716280320654,22.66965536861996,24.90850786103604,24.924311472359198,23.905381593591309,26.99999999999995,26.99999999999991,27.00000000000007,27.176316114067434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1208578.5558584722 
 08/01  06:36:00,23.99993437969332,23.778322405633874,23.676906463686377,23.457968601156318,24.000169188083917,24.000220929554894,23.98257417765217,24.000201795987065,24.00015167586119,24.00021722001126,23.851743468072106,23.052516053586627,24.000104989029528,24.000198595757458,23.40187239005317,22.670388979984688,24.908702997234039,24.92387826172992,23.90823230732054,26.99999999999993,26.999999999999916,26.999999999999856,27.176161216933609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1209446.6425229549 
 08/01  06:37:00,23.999934261214169,23.777945430910675,23.67511049388972,23.455708507025954,24.00017051393843,24.0002223146889,23.98747664359462,24.00020226129941,24.000153245782348,24.000218542864628,23.855725114647698,23.053743157850034,24.00012712405227,24.000201053541376,23.405115347424937,22.670961534414098,24.908868793077894,24.923426835945415,23.911096924468827,26.999999999999927,27.00000000000004,27.000000000000055,27.176148654806896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1210857.5028657597 
 08/01  06:38:00,23.99993413537075,23.777539829110294,23.673297882062909,23.45345525591222,24.00017183693839,24.000223616608176,23.99244591876666,24.00020276508535,24.000154811595544,24.00021980137395,23.85978497324824,23.05488485810904,24.000128216616127,24.000203277180593,23.408455741494078,22.671468059224407,24.909008750164245,24.922959479893778,23.913975735174487,26.999999999999923,27.00000000000006,26.999999999999969,27.175994849948187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1211717.67430129 
 08/01  06:39:00,23.99993400236323,23.77711999690297,23.671483618319564,23.451225328594977,24.00017318372183,24.000224917855005,23.997508159313179,24.00020332971889,24.000156396081424,24.0002210668322,23.863949840491345,23.05612223279815,24.00013050413207,24.00020547616824,23.41192364330326,22.67209356457109,24.90912488522651,24.922477271385128,23.91687662477769,27.000000000000058,27.00000000000006,27.000000000000076,27.175980746684734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1213345.2504485949 
 08/01  06:40:00,23.99993386275953,23.776765060502286,23.669745631514034,23.449092768779047,24.000174690550528,24.000226401691056,24.0001328674938,24.000204109116074,24.000158119432859,24.000222514806415,23.868291552766164,23.057657311921788,24.00013254971532,24.00020781379902,23.41559582489137,22.67304461447187,24.909172652216087,24.921979317689226,23.919809065378425,26.99999999999982,26.999999999999937,27.00000000000009,27.17582798972639,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1214182.3205890924 
 08/01  06:41:00,23.99993371707114,23.77651063490475,23.668119760413015,23.447090915945706,24.000176183786434,24.000227844472755,24.00016598027089,24.000204713787057,24.000159831658175,24.00022393353336,23.872833059107028,23.059543544689189,24.000134576424747,24.000210095467727,23.419496389286086,22.674375220861167,24.909147614734196,24.92146892410388,23.92278451391333,26.999999999999777,27.000000000000044,27.00000000000009,27.1758123352351,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1215751.8431032513 
 08/01  06:42:00,23.99993356534893,23.776354618182606,23.666604056920215,23.445217107215865,24.00017766328297,24.000229245659999,24.000166853111787,24.000205477677139,24.000161529815054,24.000225319138548,23.877559468452686,23.061740940930699,24.000136592264537,24.0002123196825,23.423608754250407,22.67604310475786,24.90908689019138,24.920952706263205,23.925814751162869,26.999999999999898,27.000000000000058,26.99999999999997,27.175660587699345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1216593.675958844 
 08/01  06:43:00,23.999933408417488,23.776282406868388,23.665181600478826,23.44345441393293,24.000179134224714,24.000230612800867,24.00016921025431,24.0002062896938,24.000163214065485,24.000226670499769,23.882442432989504,23.064184353127968,24.00013859686208,24.00021448496936,23.427901875807789,22.67797993808737,24.908992972257189,24.92043775639514,23.92891000644644,27.000000000000055,27.00000000000006,26.99999999999995,27.175643406400196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1218181.2665851126 
 08/01  06:44:00,23.999933246357544,23.77627448249481,23.663833609578754,23.441786951167417,24.000180591267719,24.00023193461699,24.000171064411704,24.000207113091329,24.00016488694709,24.000227991500645,23.887466864559764,23.066831559960109,24.000140590911923,24.00021658911859,23.432360722471335,22.68014376245412,24.908871813903848,24.919929707402877,23.93207886866635,26.99999999999995,27.00000000000006,27.00000000000007,27.17549266203494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1219040.9128395182 
 08/01  06:45:00,23.999933079313626,23.77631523569174,23.66254498842743,23.44020182313214,24.00018203668599,24.00023321859105,24.00017289404747,24.000207946435045,24.000166546976229,24.000229280616506,23.892621357328698,23.069653223410275,24.000142573941749,24.000218634371124,23.436974051282744,22.682505584941408,24.908729821915278,24.919432296547737,23.935327631124396,26.9999999999998,26.99999999999994,26.99999999999997,27.17547397006757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1220621.3490664508 
 08/01  06:46:00,23.999932907929865,23.77639422593453,23.661305030784836,23.43868860254999,24.00018347036188,24.00023446841917,24.00017471262769,24.000208787615159,24.000168193768734,24.000230541568354,23.89789224034032,23.07262331646269,24.000144546256107,24.00022062764788,23.44172709689318,22.685038173782798,24.908572165853298,24.918947680429367,23.938660431246956,27.00000000000003,26.99999999999992,27.000000000000069,27.175324132757724,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1221492.177869808 
 08/01  06:47:00,23.99993273240732,23.776503969016927,23.660105701692318,23.437238388395128,24.00018489180696,24.00023568348057,24.00017651898004,24.000209036724969,24.000169827735595,24.000231773296709,23.90326546465746,23.07476837422365,24.000146507766453,24.000222567061646,23.44660432456016,22.68670524017465,24.908411117961994,24.918477026700886,23.94208058978269,26.999999999999817,26.999999999999916,26.999999999999966,27.175303940102674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223063.9358573743 
 08/01  06:48:00,23.99993255272838,23.7766393926906,23.65894070912054,23.435843788059626,24.00018630331332,24.000236868562828,24.000178315428756,24.000209899972189,24.000171448777487,24.000232978845277,23.90872855632203,23.076615443893027,24.000148458546808,24.00022445667259,23.451591777972518,22.688066552411465,24.908244875156595,24.918018101245836,23.945587282405293,27.000000000000037,26.999999999999916,27.00000000000007,27.17515500567157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223945.0499181729 
 08/01  06:49:00,23.999932369553834,23.77679590825846,23.657804683267977,23.434498356810985,24.000187703111679,24.000238022802706,24.000180100104435,24.00021077760015,24.00017305723107,24.00023415792111,23.914269946908687,23.078630728902359,24.00015039864348,24.00022629587189,23.456676426414924,22.68961974571184,24.908071074933664,24.91756833373974,23.949178561906679,26.999999999999944,26.999999999999916,26.999999999999969,27.175133320005313,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1225513.6362013617 
 08/01  06:50:00,23.999932182870667,23.77696791510085,23.656692993305645,23.433199385196884,24.000189092265374,24.000239143896054,24.000181875188578,24.00021166042762,24.000174655010598,24.000235313979379,23.919891086271574,23.080971899927389,24.000152329144254,24.000228085064494,23.46186108094326,22.691534699048025,24.907889563587618,24.917127017009976,23.95285468125211,26.99999999999993,27.00000000000004,27.00000000000007,27.175025431730309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1226401.8528833385 
 08/01  06:51:00,23.99993199277247,23.77715070246687,23.65560161477421,23.431944358321503,24.000190470807487,24.000240235861335,24.000183639707094,24.00021255042414,24.00017624108441,24.00023644568497,23.925593091475613,23.083618921644584,24.00015424928803,24.000229825052608,23.467147997191824,22.693790939358708,24.907701425788646,24.916695064284885,23.95661737197258,26.999999999999923,26.999999999999934,27.000000000000087,27.17489271652455,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1227625.4996536729 
 08/01  06:52:00,23.99993315372562,23.777341217674907,23.654527390398579,23.430729967114613,24.000191839542184,24.000241303215785,24.00018539379939,24.000213446686688,24.0001778155893,24.000237557255688,23.93137142441994,23.086502881673657,24.000156159379569,24.000231521999486,23.472532201270615,22.6963144424274,24.907507946089458,24.916273818909017,23.96046838489101,27.000000000000055,26.99999999999992,27.000000000000094,27.174873649463458,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1229179.4826243614 
 08/01  06:53:00,23.999933046001936,23.777537397117525,23.653467577993295,23.429552324407078,24.000193198089,24.00024234490764,24.000187136887609,24.0002143483811,24.00017937832637,24.000238646132606,23.93721886115294,23.089564585895269,24.000158058928436,24.00023317296401,23.47800542506549,22.699041271694925,24.90731021221425,24.915864332254285,23.96440947101961,26.999999999999944,26.999999999999916,26.99999999999997,27.174768696498263,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1230080.3199127597 
 08/01  06:54:00,23.999932900519874,23.77773772493494,23.65241999550055,23.428407968393,24.00019454710826,24.000243364131977,24.000188869432777,24.000215255622494,24.000180929752309,24.000239716627719,23.94312837898002,23.092765492588215,24.000159948382753,24.00023478314657,23.483559503435044,22.70192953443886,24.907109023934134,24.91546703186424,23.96844146787396,26.9999999999998,27.00000000000004,26.99999999999983,27.174636553313396,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1231308.1508419449 
