Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  06:55:00,23.999932752193545,23.77794095804022,23.65138272074115,23.427293768623494,24.000195887064224,24.000244362372198,24.000190591600466,24.000216168326195,24.000182470230674,24.000240768098025,23.949092921253667,23.096080148959027,24.00016182785945,24.00023635189184,23.489186185699098,22.704951308007247,24.906904947223315,24.915081826600067,23.972564109602709,26.9999999999999,26.999999999999934,26.999999999999809,27.174615094888968,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1232872.9193800926 
 08/01  06:56:00,23.999932602419987,23.77814489998106,23.65035440770131,23.426210226278778,24.00019721742696,24.00024533562133,24.000192305223306,24.000217090843738,24.00018400080699,24.000241802650476,23.95511703684549,23.099503838235248,24.000163698346346,24.000237879923465,23.49489161559845,22.708103009387803,24.906698415018317,24.914708361490196,23.97677712544088,27.00000000000005,26.99999999999992,27.00000000000004,27.17451125195372,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1233789.837506271 
 08/01  06:57:00,23.999932451821939,23.77834770663387,23.649333822803169,23.425157563339757,24.000198538950838,24.000246288567856,24.00019400922197,24.000218019894665,24.000185521189125,24.000242820043466,23.961204403064419,23.1030328958798,24.000165559344436,24.00023936837336,23.500680797040468,22.71138189109743,24.90648973437949,24.914346193448187,23.98107996537285,26.999999999999944,27.00000000000004,27.00000000000008,27.174379047543586,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1235021.949537659 
 08/01  06:58:00,23.999932303419955,23.778548440112198,23.64831994013514,23.424134577805416,24.000199852319477,24.0002472249932,24.000195703225136,24.00021895389536,24.000187031440104,24.000243823880735,23.9673529265544,23.106657582076016,24.000167410854567,24.00024082229193,23.50655135683965,22.714777365755489,24.90627910996813,24.91399486730556,23.985471686342448,26.99999999999993,27.000000000000058,27.000000000000094,27.174355075086184,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1236578.714524326 
 08/01  06:59:00,23.999932151480285,23.778746695123478,23.647311741856169,23.423139084375486,24.0002011573616,24.000248144108725,24.0001973868512,24.00021989222379,24.00018853156308,24.000244811871054,23.97355762650588,23.11036600354285,24.000169252654695,24.00024223928295,23.512497382580393,22.71827611414862,24.90606670951343,24.91365401116097,23.989951799020088,26.999999999999923,27.00000000000006,26.99999999999986,27.174252211088704,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1237511.3278118179 
 08/01  07:00:00,23.99993199908287,23.778942289652453,23.646308448873886,23.42216902189859,24.000202454631056,24.000249048524617,24.000199060450336,24.000220834890944,24.000190021930224,24.00024578776905,23.97981342119776,23.114147453773986,24.000171085078504,24.000243623997187,23.518512745075826,22.721865986602823,24.90585266303359,24.913323216141497,23.99451959046282,26.999999999999927,26.99999999999982,27.000000000000055,27.174119857538725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1238748.389649742 
 08/01  07:01:00,23.99990732013261,23.83680132698384,23.70305534776473,23.479181900767526,24.000252894686164,24.00026913258865,24.000259329532694,24.000242507044225,24.000245184221538,24.000263198593019,23.99992754934205,23.169087300753945,24.000234738241497,24.000267283863495,23.575541160909198,22.77701296200947,24.902877561023624,24.91097198198024,23.99918299824151,26.999999999999927,26.999999999999895,27.00000000000009,27.174208060948517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1597127.1333245408 
 08/01  07:02:00,23.999910858151539,23.927388395275569,23.79265638052923,23.569330344069436,24.000247206464875,24.000254736201243,24.000255215006019,24.000230869244125,24.000241027617748,24.00024840942895,24.00024407967978,23.248917377555047,24.000232425639824,24.000254274437525,23.658968035812,22.857193780416528,24.899588687650668,24.908456125805217,24.00531115827085,26.999999999999923,26.999999999999909,27.00000000000009,27.174175151907546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599398.2630846403 
 08/01  07:03:00,23.999913768125258,23.99924370269974,23.884624490940987,23.66218678026095,24.000241983176094,24.000243838251845,24.000250971218035,24.000222089282415,24.000235612309916,24.000236097762245,24.00022799732227,23.32587888860784,24.00022850655081,24.000243209025503,23.742013979762537,22.934513326355689,24.89577571489616,24.908672778116729,24.014439977913527,26.999999999999927,26.999999999999916,26.99999999999985,27.174358224003077,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1600505.9056061092 
 08/01  07:04:00,23.99991576827252,24.000291321657476,23.965283231788154,23.74398116324981,24.000238963334576,24.00023617235929,24.00024883095408,24.00021618410054,24.00023112530723,24.00022606126537,24.00022834634111,23.389156013337045,24.000225125751144,24.000233882272629,23.813444561499119,22.998007676969697,24.887575209435597,24.91258795634206,24.027133119852534,27.000000000000058,26.999999999999916,27.000000000000047,27.174470870588313,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1604061.8282058568 
 08/01  07:05:00,23.999917550854069,24.0002450922439,23.999731017237307,23.81269316786367,24.000228010608159,24.000221324727624,24.000238310235245,24.00020359286933,24.00022811176317,24.000218019295635,24.00022652063575,23.439597230976564,24.000221783527917,24.000225123146487,23.8724260967999,23.04773895478049,24.883095959627818,24.915276949585917,24.042965980525538,27.000000000000076,26.999999999999916,27.000000000000094,27.17459407817914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1619268.778907055 
 08/01  07:06:00,23.999919293620925,24.000262002797994,24.00024485366443,23.870553740241605,24.000226182566665,24.00021543915183,24.000237287530955,24.00019925847162,24.00022258601821,24.000207949145186,24.000221992739325,23.479590700044523,24.000218409800568,24.000216613345985,23.921609068645066,23.087201692922379,24.880529099346295,24.91687259896572,24.061072161795253,27.00000000000008,27.00000000000004,27.000000000000097,27.17472114181304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624179.613078532 
 08/01  07:07:00,23.999925238942195,24.000259009099595,24.000232996275753,23.920111542491918,24.000220437796615,24.00020619484782,24.000232093593458,24.000191729193113,24.00021726850633,24.000198382040609,24.00021761495295,23.511697007647514,24.00021503068582,24.000208361252054,23.963646250555315,23.119591930532196,24.878977163121787,24.919796376363313,24.08060953986971,26.999999999999948,26.999999999999937,26.999999999999976,27.174850113588467,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1618938.8297580763 
 08/01  07:08:00,23.999927303928727,24.000256233439477,24.000239554773136,23.963238078625304,24.00021548705937,24.00019792137828,24.000227684231125,24.000185074927744,24.000213824411938,24.000190850926459,24.000215060637335,23.539043628503927,24.00021166487773,24.000200419960096,23.99971564069073,23.14708447580526,24.878066541405774,24.922935706346644,24.10094958080525,27.00000000000006,26.999999999999916,27.000000000000076,27.174980082134029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623200.9006512599 
 08/01  07:09:00,23.99992908775458,24.000253490506919,24.000237514737195,23.999765931689159,24.000210667541436,24.00019006103897,24.000223355031687,24.000178748931306,24.000209313963425,24.000182754862256,24.000211375339366,23.562867439279424,24.000208490603979,24.000192967271933,24.000178277505805,23.171093076154749,24.87764276526684,24.92596553651491,24.121577951606864,27.00000000000007,27.00000000000004,27.00000000000009,27.175110802724534,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624740.7059571953 
 08/01  07:10:00,23.999930821299654,24.000250770155696,24.00023551323337,24.000225245378628,24.000205989119516,24.000182614268966,24.000219117875536,24.000172749167306,24.000205185339785,24.000175323714779,24.00020802146857,23.58394614340044,24.000206208053024,24.000186616436236,24.000163674695206,23.19300622599693,24.87760878817416,24.928855978555018,24.14158759667495,27.00000000000008,26.999999999999937,27.000000000000097,27.17524217082668,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627423.3833036952 
 08/01  07:11:00,23.999932375746757,24.00024808907992,24.000233530349627,24.000200784582537,24.000201452441563,24.000175568079916,24.00021497620544,24.000167064456723,24.00020116918231,24.000168323549077,24.000204726873255,23.602834981245345,24.000201131000194,24.000178104944039,24.0001669864017,23.2117844624662,24.87787403697642,24.93162953720991,24.16088744557169,26.999999999999955,26.99999999999992,26.99999999999985,27.175374078647935,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627501.1262623044 
 08/01  07:12:00,23.999928460030515,24.00024545101525,24.000231567611818,24.00020900627109,24.00019705442225,24.000168904590148,24.000210929691865,24.000161679017088,24.000197261525938,24.000161729078206,24.000201491324284,23.619976137418957,24.000199016846446,24.000172444839209,24.00016690404417,23.22889605919758,24.87835303405725,24.93429033258329,24.179066178009369,26.999999999999934,27.00000000000004,26.999999999999934,27.175470275143089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628717.2348817844 
 08/01  07:13:00,23.999929520915584,24.00024285911985,24.00022962689389,24.000208248857399,24.000192792127526,24.000162606726748,24.0002069777133,24.000156578260719,24.000193459564433,24.00015551865585,24.000198313420204,23.63572796402654,24.00019574329368,24.000166103322625,24.00016557953928,23.244694389139597,24.878972122606294,24.936824663863879,24.196137296600157,26.999999999999927,26.999999999999934,26.99999999999995,27.175657382138036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629753.4490271689 
 08/01  07:14:00,23.99993066304931,24.000240249295016,24.000227644217089,24.00020741263543,24.000188648305277,24.000156647049907,24.000203105324127,24.000151741368858,24.00018974900337,24.000149666342915,24.000195179250153,23.65038237452769,24.000192734181547,24.00016023722374,24.00016440838278,23.25945886713203,24.879680386421794,24.939223376691026,24.21226989311577,26.999999999999923,27.00000000000004,26.999999999999944,27.17574319891325,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1630802.6905632462 
 08/01  07:15:00,23.99993174375931,24.000237675967285,24.000225672855277,24.00020657518837,24.00018463299861,24.000151020308654,24.000199324307343,24.000147162630019,24.00018613841228,24.000144160509753,24.000192100167568,23.664170878997799,24.000189789923103,24.000154680855059,24.000163222260203,23.2734126394911,24.880439400486904,24.941480582023588,24.227636034339445,26.999999999999788,27.00000000000006,26.99999999999995,27.175926322460997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1631844.904314829 
 08/01  07:16:00,23.99993275876198,24.00023515776038,24.000223740139384,24.000205738028684,24.000180746460566,24.000145714313736,24.000195636581528,24.00014283107698,24.000182630428406,24.00013898774506,24.000189082542425,23.677276672734455,24.000186909146245,24.00014942033381,24.000162029666645,23.2867339411348,24.881217527317927,24.94359125297689,24.242367438759247,26.999999999999895,26.99999999999994,26.999999999999944,27.17604278433685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1632931.7200057198 
 08/01  07:17:00,23.999933711588228,24.000232695141816,24.00022184177028,24.000204900633038,24.0001769841969,24.00014071320524,24.000192039160216,24.000138733883256,24.000179220201887,24.000134129050186,24.000186122312177,23.689839609770755,24.00018408911556,24.000144441469275,24.000160827863206,23.299560180655257,24.881989652154929,24.945553351298636,24.256561778850214,27.000000000000055,26.999999999999916,26.999999999999948,27.05846327569882,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1641085.3116116818 
 08/01  07:18:00,23.999934605523884,24.00023028910552,24.000219983428534,24.00020407089376,24.00017334398313,24.000136002759477,24.000188531655384,24.000134859680494,24.00017590735852,24.000129569307167,24.000183221849345,23.701970749879945,24.000181330420014,24.000139733488998,24.00015962268598,23.31200062212015,24.88273692186977,24.947367676735384,24.270294226467749,26.99999999999995,27.00000000000004,27.000000000000069,27.019835171657314,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629074.198960122 
 08/01  07:19:00,23.99993544432091,24.000227939937007,24.000218161644015,24.000203244782705,24.00016982307843,24.000131569314605,24.000185112920069,24.000131197686107,24.000172689271026,24.00012529216017,24.000180379643156,23.713756003387077,24.000178631058295,24.000135283537565,24.000158413047957,23.324138849076495,24.883445863503078,24.949037819688586,24.283626016155997,27.000000000000055,26.999999999999937,26.999999999999849,27.12492727088601,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628189.333454066 
 08/01  07:20:00,23.99993623655596,24.000225606554595,24.0002163370639,24.00020237459188,24.000166410158096,24.00012739282885,24.000181774111007,24.00012773372261,24.000169557462887,24.00012127926675,24.000177588602648,23.725256527690318,24.00017598496974,24.000131076757186,24.000157181785917,23.33603735305163,24.884112366156786,24.95057439924951,24.296611967580426,27.000000000000076,26.999999999999916,26.999999999999937,27.159831645976725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1640743.3149807018 
 08/01  07:21:00,23.999936980801516,24.000223321574539,24.000214540247268,24.000201497166825,24.00016310995068,24.000123465791256,24.00017852109885,24.00012446136213,24.000166515867453,24.000117519001159,24.00017485433872,23.736520414684056,24.000173396004194,24.000127104790868,24.00015594277188,23.347744684653564,24.88473448303187,24.951988256362847,24.309299161961478,26.99999999999995,26.999999999999916,26.999999999999948,27.053670030859715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1654016.276790191 
 08/01  07:22:00,23.99993767878595,24.000221095819776,24.00021278596128,24.00020063216452,24.000159921765556,24.000119777782698,24.000175354492549,24.000121371962938,24.000163565067035,24.000114000028927,24.000172179919987,23.747592205473909,24.000170865559587,24.000123359541104,24.000154706117884,23.359303286999617,24.885309421542137,24.953287150136764,24.32172608591809,26.99999999999993,26.999999999999916,26.999999999999948,27.01867168946654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1642990.4616758072 
 08/01  07:23:00,23.999938333076277,24.000218928093095,24.00021107140299,24.000199776294556,24.00015684137635,24.00011631566439,24.000172271443565,24.00011845557647,24.00016070155209,24.000110707786879,24.00016956260272,23.758507601565019,24.000168391015778,24.000119828866965,24.000153468872758,23.370745710887616,24.885834732934148,24.95447761028504,24.33392555071169,26.999999999999923,26.99999999999992,27.000000000000069,27.00731157490531,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650220.7203314277 
 08/01  07:24:00,23.999938945815175,24.000216818055756,24.00020939843379,24.00019893317488,24.00015386636467,24.000113067426683,24.000169271158243,24.000115703223395,24.0001579241519,24.000107629790408,24.000167003388449,23.769297153220756,24.00016597245798,24.000116503077025,24.000152234725577,23.382099229652846,24.886308993758765,24.95556572580265,24.345924920082014,27.000000000000058,26.99999999999992,26.999999999999966,27.003761864050987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1649641.6542679093 
 08/01  07:25:00,23.999939519771723,24.00021476480937,24.000207765108838,24.000198100548823,24.000150993998024,24.00011002201081,24.00016635228648,24.000113106660796,24.00015523093041,24.000104753657938,24.00016450136488,23.77998447183708,24.000163608856409,24.000113371924959,24.000151003497544,23.39338406809415,24.886732003012928,24.956557836143185,24.35774684848191,26.999999999999944,26.99999999999992,26.999999999999948,27.00273660263716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650307.745184523 
 08/01  07:26:00,23.999940060592715,24.000212742473388,24.000206144020308,24.000197248532055,24.000148218097995,24.00010716579073,24.000163511181826,24.000110657397987,24.000152615817187,24.000102065818209,24.000162052025325,23.79058347502216,24.00016129698277,24.000110424164196,24.000149766308338,23.404615600342735,24.887107897359696,24.957463994955636,24.36941268493863,27.000000000000055,26.999999999999916,26.999999999999948,27.002507645296583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1651199.4452915942 
 08/01  07:27:00,23.99994062689526,24.00021077478341,24.000204554919713,24.00019639546346,24.000145541196525,24.000104490307533,24.000160749015966,24.000108350389199,24.000150079090227,24.00009955412367,24.000159654493463,23.801095747433373,24.000159035355165,24.000107648658888,24.000148524490034,23.415795338948525,24.887440830092417,24.95829406514028,24.380938473237653,26.999999999999944,26.999999999999916,27.000000000000076,27.000884122279304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617146.2911922537 
 08/01  07:28:00,23.999941123372,24.000208854564187,24.000203006394576,24.00019555892281,24.000142954262647,24.00010198432786,24.000158060583446,24.000106172653067,24.00014762214089,24.000097213205334,24.00015731562431,23.811534655157897,24.0001568285772,24.000105042827973,24.00014729308218,23.42693478897505,24.88773354703657,24.95905443453743,24.39233750007855,26.999999999999927,26.99999999999991,26.99999999999985,27.000409258048788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1618764.1821671022 
 08/01  07:29:00,23.999941592006836,24.00020699088742,24.000201498841919,24.0001947378947,24.000140460941503,24.000099642416317,24.0001554507897,24.000104122253693,24.00014524368578,24.00009503290896,24.00015503433664,23.821917708729683,24.000154676138764,24.0001025977731,24.000146070654638,23.438049156562234,24.887987267058997,24.95974949247958,24.403622272267666,27.00000000000005,27.00000000000004,26.99999999999993,27.000281636505514,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1620509.3532899633 
 08/01  07:30:00,23.999942035730887,24.00020518096885,24.000200030901615,24.00019393118725,24.000138057094725,24.000097453342439,24.000152915885314,24.00010219116036,24.000142940675269,24.00009300205313,24.000152808476185,23.83225918587245,24.000152575534377,24.00010030349694,24.000144856424087,23.449150053070356,24.88820304839733,24.960383188541689,24.414803386416147,26.999999999999948,26.999999999999934,27.000000000000065,27.000256010723914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1622381.5184838118 
 08/01  07:31:00,23.99994245655705,24.000203436603749,24.000198613089695,24.00019315269851,24.000135756905114,24.000095695994877,24.000150460043206,24.000100376864159,24.00014072701914,24.000091366816308,24.000150641710506,23.842573544045118,24.000150544526258,24.000098440521975,24.00014365636036,23.46025018117407,24.888366119846169,24.960942583324049,24.425884212523735,26.99999999999979,27.000000000000044,26.999999999999969,27.00025794118226,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624453.5917970355 
 08/01  07:32:00,23.99994286148329,24.000201710711204,24.0001972040177,24.000192355319674,24.00013352644388,24.000094076948373,24.000148062010074,24.000098662249685,24.000138573214178,24.000089868991027,24.000148517389137,23.852855611771085,24.000148551873229,24.00009671929705,24.000142449759438,23.471346194636074,24.888473569844316,24.96142602487272,24.436870260411149,26.999999999999895,27.00000000000006,26.999999999999948,27.00026588968884,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650696.3625552515 
 08/01  07:33:00,23.999942987974966,24.00020003269692,24.000195826178059,24.000191563627817,24.0001313765028,24.00009255495623,24.000145735325594,24.0000970500514,24.00013648613823,24.000088464696643,24.000146444471974,23.86309880519786,24.000146604877768,24.00009509246626,24.000141248848757,23.482431960595098,24.888530657849988,24.96184084570658,24.44776850365161,27.000000000000044,26.99999999999994,27.000000000000065,27.000273854487675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1612954.11788172 
 08/01  07:34:00,23.999943360201664,24.000198405653444,24.000194486607538,24.000190787305994,24.000129305678315,24.000091120814998,24.000143479679843,24.000095535108505,24.00013446708497,24.00008714600847,24.00014442611884,23.8733062847971,24.00014470612069,24.000093553003376,24.00014006046191,23.493508704115866,24.888544260908433,24.962195987792268,24.458585675654399,27.000000000000076,26.999999999999923,27.00000000000009,27.000280198681268,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1652485.3898748127 
 08/01  07:35:00,23.999943603094999,24.00019682814449,24.00019318406727,24.000190025565098,24.00012731109875,24.000089767906475,24.000141292911626,24.000094111867324,24.000132513779744,24.000085905935927,24.000142460436974,23.883484163449056,24.000142854390814,24.00009209450223,24.000138883426105,23.504579950897275,24.888520505925265,24.962499400847564,24.469328645680006,26.99999999999995,27.00000000000004,26.99999999999985,27.000284790623846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1615718.5122620867 
 08/01  07:36:00,23.999944047602808,24.0001952995176,24.000191918494985,24.000189279167765,24.00012539135519,24.00008849229572,24.000139174359075,24.000092776051554,24.000130625515359,24.000084740676809,24.000140547844056,23.893639992820114,24.000141049864714,24.0000907137295,24.00013771986684,23.515650690467603,24.88846424669891,24.962757477138806,24.480003578308496,26.99999999999993,26.99999999999981,26.999999999999934,27.00028795628091,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1655603.6661149308 
 08/01  07:37:00,23.9999441403504,24.000193818274455,24.000190688718815,24.000188547498209,24.000123543912108,24.000087288582898,24.00013712216833,24.00009152226793,24.00012880038428,24.000083644242275,24.000138686969217,23.90377983659027,24.000139291653569,24.000089405268406,24.00013656980602,23.526724473909874,24.888379379316186,24.962975497066375,24.490615725649947,26.99999999999979,26.99999999999977,26.999999999999944,27.000290277338505,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1564936.5801282323 
 08/01  07:38:00,23.99994522542635,24.000192368947965,24.00018947969032,24.000187814504874,24.0001217644413,24.000086159773195,24.00013513310766,24.000090345635447,24.000127035094587,24.00008261991029,24.00013687534556,23.91390789254017,24.000137577702838,24.00008817340041,24.000135428978799,23.53780674970284,24.88827071952534,24.96315943436182,24.50117108115797,27.00000000000003,27.00000000000001,26.999999999999827,27.000292006949765,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1661415.8000473239 
 08/01  07:39:00,23.999947228778255,24.00019095160973,24.00018829701279,24.000187090831785,24.00012004688723,24.000085093831353,24.00013320069141,24.00008923849412,24.00012532690251,24.000081657464827,24.00013511046517,23.924023805801924,24.000135908092536,24.00008700928255,24.000134300495206,23.548900384139853,24.88814338193456,24.963314867428808,24.51167510786433,26.999999999999937,27.000000000000055,27.00000000000005,27.000293413107369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665585.7330539996 
 08/01  07:40:00,23.99994511357283,24.000189600866997,24.00018715902907,24.000186389953194,24.000118409489639,24.0000840977567,24.00013134582594,24.00008821101288,24.000123684634557,24.000080756731547,24.00013340286671,23.934136831033816,24.000134288834805,24.000085910666305,24.000133192900625,23.560012867060697,24.887997934191405,24.963444405340856,24.522131566618289,27.000000000000058,26.999999999999937,26.999999999999966,27.000294680500617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623816.1344680156 
 08/01  07:41:00,23.99994816184944,24.000188270622315,24.000186044349208,24.000185695198487,24.000116822017888,24.000083149102115,24.00012953565274,24.000087238947488,24.000122092879658,24.000079905512629,24.000131736325029,23.944245276249697,24.000132707185356,24.000084866859287,24.000132093688593,23.571140499194546,24.88783753723122,24.963551228569306,24.53254468651186,26.99999999999981,26.999999999999799,27.00000000000007,27.000295778036489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666021.0639900454 
 08/01  07:42:00,23.999933451948129,24.0001869960356,24.00018496869409,24.000185020795919,24.000115305346044,24.000082260522104,24.000127794035849,24.000086335532044,24.000120561390334,24.00007910834115,24.000130122288014,23.954352663872819,24.0001311730336,24.000083882161655,24.0001310142807,23.58228437719631,24.88766312295115,24.96363725008831,24.542917890070944,26.999999999999898,26.999999999999895,27.000000000000087,27.000296817944585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627059.649177978 
 08/01  07:43:00,23.999983872656537,24.000185762590339,24.000183925337099,24.000184361334406,24.00011384908474,24.000081422464488,24.00012611017493,24.00008549084248,24.00011908457038,24.000078358105538,24.000128555274278,23.964461923622058,24.000129681810077,24.000082949830614,24.000129951003488,23.593445142426068,24.88747545869341,24.963704173263844,24.55325405214689,27.00000000000005,26.999999999999905,27.000000000000094,27.000297825766027,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671407.8444393394 
 08/01  07:44:00,23.999982586041879,24.000184557437973,24.000182901423785,24.000183704573158,24.00011244934505,24.0000806037377,24.000124481130564,24.000084701151886,24.00011765915766,24.00007762462265,24.000127032818197,23.97457535372605,24.000128231978679,24.00008203727813,24.000128901116815,23.60462724036114,24.887279161531123,24.963757654861188,24.56355850498685,26.99999999999981,26.99999999999991,26.999999999999856,27.000298785996998,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1630743.6667684997 
 08/01  07:45:00,23.99998377327113,24.000183389772745,24.000181906284689,24.000183060104445,24.000111106986848,24.000079798901937,24.000122907907245,24.000083965002884,24.00011628606309,24.00007690164948,24.000125556133953,23.984694608357768,24.00012682437155,24.00008113770774,24.000127867678825,23.6158339588079,24.8870798546044,24.963804537824264,24.57383729684775,26.99999999999977,26.99999999999979,27.000000000000058,27.0002997160255,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1663788.2058216688 
 08/01  07:46:00,23.999984733530267,24.000182262448275,24.000180943093786,24.000182431958039,24.000109820923684,24.00007903900277,24.000121389730049,24.00008327934194,24.000114964630364,24.000076220587738,24.000124125241,23.99482239969668,24.000125458896226,24.000080286000288,24.00012685254233,23.627067292983609,24.88687973113561,24.963847793956309,24.58409400530851,27.000000000000026,27.000000000000019,26.999999999999969,27.000300681698066,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671172.5989798862 
 08/01  07:47:00,23.999986113588528,24.00018117362933,24.00018003557361,24.000181819252224,24.000108588771114,24.00007833139861,24.000119924475734,24.000082641207539,24.000113708572085,24.00007559855564,24.000122755272593,23.999975025597438,24.000124134131558,24.000079489886756,24.000125854513145,23.638326489008184,24.886678241502893,24.96382810314689,24.594330601825204,26.999999999999937,27.000000000000055,26.99999999999995,27.000301610775549,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1636124.9452376879 
 08/01  07:48:00,23.999984004924259,24.00018012236298,24.000179121171724,24.000181221952276,24.000107409155928,24.000077673103609,24.000118511112,24.00008204840571,24.000112477995626,24.00007500817649,24.00012140384681,24.00008500089883,24.00012284974088,24.000078747010606,24.000124874578036,23.64961061454481,24.886474019643676,24.963732219976398,24.604548201605547,27.000000000000058,26.999999999999937,26.999999999999948,27.00030255335309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1668964.9584241177 
 08/01  07:49:00,23.999985592258395,24.000179107392694,24.00017822986007,24.00018063965984,24.000106279963924,24.000077059544837,24.000117147864633,24.000081497737516,24.000111290564904,24.00007445617617,24.000120090520946,24.000086598233595,24.000121604535253,24.00007805189679,24.000123912364378,23.66091801128322,24.88626589182447,24.963596157197313,24.614747614414765,26.999999999999817,26.999999999999916,27.00000000000007,27.000303500082397,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676362.6808479604 
 08/01  07:50:00,23.99998040123383,24.000178119075334,24.000177389958944,24.000180063711196,24.0001051985877,24.000076488860047,24.000115832880306,24.000080986994975,24.000110167856144,24.00007395749855,24.000118839410736,24.00008683834027,24.000120398040129,24.00007740388311,24.000122966668927,23.672253315665615,24.886054348104069,24.963413027316248,24.624930738532944,26.9999999999999,26.999999999999916,26.999999999999969,27.000304438819059,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676073.8086701628 
 08/01  07:51:00,23.99997992602235,24.000177163902487,24.00017655798413,24.00017950097131,24.00010416503364,24.000075958390214,24.00011456616235,24.00008051493326,24.000109078721449,24.00007348855703,24.00011761704858,24.000086779742323,24.00011923010735,24.000076798913658,24.00012203910717,23.683620215072336,24.885839902005839,24.963188080565307,24.635099446413478,26.999999999999923,27.00000000000004,26.99999999999983,27.00030535494715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677390.8426728408 
 08/01  07:52:00,23.999979589869363,24.00017624285609,24.000175757896725,24.000178953360085,24.000103177468785,24.000075463874845,24.000113345989499,24.000080078621115,24.00010803560285,24.000073054159043,24.000116437433016,24.00008671183204,24.000118099597594,24.00007623309271,24.000121130064544,23.69501939046431,24.885622466981844,24.962928638088838,24.645254977550257,26.99999999999992,26.99999999999994,26.999999999999934,27.00030630914899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679206.5326325698 
 08/01  07:53:00,23.99997926018263,24.00017535518766,24.00017498496258,24.000178420895315,24.000102234433624,24.00007500343123,24.00011217110267,24.00007967635188,24.000107034584557,24.000072650363238,24.00011529656838,24.000086644302166,24.000117005753677,24.00007570377865,24.00012023904045,23.70644875877256,24.885401727412707,24.962640964740726,24.65539868565225,26.999999999999788,26.999999999999916,26.999999999999944,27.000307222963959,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681181.3376495024 
 08/01  07:54:00,23.999978933920457,24.00017450034391,24.00017423879419,24.000128601036186,24.000101334966826,24.00007457554594,24.000111040776603,24.000079306813459,24.000106075024659,24.00007227625287,24.000114194303174,24.000086579370355,24.00005038585083,23.999911807473628,24.00005668932163,23.71790568546581,24.885177383177508,24.962329657905909,24.665524407022958,26.999999999999767,26.99999999999991,27.000000000000065,27.00030812411335,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683094.279011336 
 08/01  07:55:00,23.999978611371458,24.000173677070398,24.00017351856794,24.000128772894536,24.00010047714899,24.00007417699718,24.000109953309438,24.00007896746246,24.000105155249199,24.000071928023993,24.00011312919268,24.000086516988824,24.000050227907864,23.999913692965334,24.00005655112295,23.72938262158578,24.884949240316929,24.961998124382519,24.67564590945404,27.000000000000026,27.00000000000004,26.99999999999997,27.000309076371907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685200.4244969134 
 08/01  07:56:00,23.99997829174314,24.000172877572646,24.00017281660967,24.00013017054804,24.0000996591539,24.00007380720211,24.000108907341195,24.00007865693062,24.000104273986798,24.00007160604016,24.000112100403628,24.000086453052178,24.000052167445145,23.99992826325428,24.00005833153587,23.740893650804755,24.88471822225169,24.96165010050771,24.68575814638718,27.000000000000076,27.00000000000006,27.00000000000007,27.000310005760917,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687260.579167165 
 08/01  07:57:00,23.99997797482062,24.00017210697014,24.000172138313617,24.00013158786155,24.00009888080667,24.00007346482952,24.000107902699058,24.000078374449158,24.000103431002388,24.00007130830698,24.000111107863626,24.000086391346696,24.000054264748159,23.999943972917487,24.00006025034717,23.7524369794694,24.884485055496783,24.961288605933356,24.695864641999934,27.000000000000079,26.99999999999994,26.999999999999969,27.00031092798386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689305.6115251627 
 08/01  07:58:00,23.999977660168214,24.000125571850277,24.00017157416242,24.000132874616204,24.00003664735885,23.999939951403908,24.000046657994817,23.999988198937893,24.000103019108118,24.000072657855215,24.000110501431445,24.00008659176272,24.00005631013985,23.99995700795818,24.00006212003161,23.764708122240685,24.884045018425497,24.960711003097619,24.705824761875318,26.999999999999944,26.99999999999992,27.00000000000007,27.000311882533564,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692455.315133922 
 08/01  07:59:00,23.999977348817145,24.000125626195758,24.00017086234928,24.000133937400418,24.00003703701672,23.999941983308884,24.00004672746811,23.999989774617949,24.000102212029924,24.000072507192859,24.000109539902714,24.000086511473094,24.000057956727934,23.999969526514684,24.00006361794313,23.777322496540675,24.883515079059604,24.96001795599273,24.715706394302879,27.00000000000006,26.99999999999991,26.999999999999969,27.000312788224546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694675.9939956612 
 08/01  08:00:00,23.99997703382637,24.00012705691937,24.000125262275625,24.00013490761194,24.00003972279404,23.999954748936884,24.000049027115698,23.999996135557408,24.000041195655898,23.999922334805935,24.000049206717568,24.000022818680958,24.000059383911318,23.999980460759603,24.000064919916949,23.789908705424354,24.882997164785619,24.959318409032336,24.72559582670682,26.999999999999948,27.000000000000044,27.000000000000076,27.000313703775743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695473.3229055475 
 08/01  08:01:00,23.999977288206759,24.000131811991257,24.000128762759798,24.00013913512692,24.00004699825848,23.99997825468234,24.000055843051315,24.000009318256944,24.000045885755115,23.999935670492225,24.000053613695646,24.000028442097706,24.000065154954258,24.000001879520398,24.000070422914125,23.8021670349062,24.882553101823296,24.958696669191366,24.73554076830998,27.000000000000058,26.999999999999806,26.999999999999966,27.000163318223828,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1660628.8982190157 
 08/01  08:02:00,23.9999752204712,24.000136496932073,24.000133583241767,24.00014337672402,24.000053986237455,24.000000315952226,24.00006240783548,24.00002183987205,24.00005267904802,23.999961771169507,24.00006008890341,24.0000363834377,24.00007076750053,24.000022059598324,24.000075786841785,23.814060540632956,24.882170203459827,24.95812964287221,24.74553160528349,26.999999999999948,26.999999999999895,26.999999999999948,27.000011559793959,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1662057.2312500044 
 08/01  08:03:00,23.99997313730447,24.0001408659399,24.000138308993106,24.00014741193282,24.000060461276197,24.000019810279615,24.000068498032588,24.00003322987707,24.000059447527943,23.9999879661834,24.000066557348519,24.00004430403416,24.000076111731287,24.000040273869023,24.000080915187398,23.825651560419439,24.881844656536907,24.957617498282219,24.755566413993095,26.999999999999923,26.999999999999916,26.999999999999944,26.99991355923545,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1663078.0249787097 
