Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  08:04:00,23.99997108223419,24.00014502054283,24.000142856054955,24.000151342770065,24.000066451251344,24.000036847254145,24.000074139569475,24.000043536843589,24.0000658140935,24.0000114141749,24.00007265140115,24.0000517646762,24.00008118396269,24.000056477880564,24.000085799074076,23.837026053312944,24.881567082638929,24.957152929987246,24.76563855064287,26.99999999999992,26.99999999999991,27.00000000000007,26.99986577316871,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1664037.92826546 
 08/01  08:05:00,23.999969044887288,24.000148957978607,24.000147142361525,24.000155141628054,24.000072042724804,24.00005181653319,24.000079415450597,24.00005292471249,24.000071728474294,24.000031746335084,24.00007832115678,24.000058696453058,24.00008601727296,24.00007085912722,24.000090470794164,23.84824836145957,24.881324491165576,24.95672369162089,24.775738132301055,26.99999999999992,26.999999999999916,27.000000000000094,26.99984628871265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1664979.891869964 
 08/01  08:06:00,23.999967021671759,24.00015269609821,24.00015118172673,24.000158803694729,24.00007731852328,24.000065068052796,24.00008440872924,24.000061540334266,24.00007726155819,24.000049369984099,24.000083638543936,24.000065161835328,24.000090654705376,24.000083641910849,24.000094975651746,23.85936038205457,24.881103404227223,24.956316480825948,24.78585436519213,27.000000000000055,27.000000000000044,26.99999999999997,26.99983795604805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665923.8672101694 
 08/01  08:07:00,23.99996501248576,24.0001562597764,24.000155012081455,24.000162338975689,24.000082312021037,24.000076871166408,24.000089147142867,24.00006949771347,24.00008246792039,24.000064788677056,24.000088652728004,24.000071241618366,24.00009509972188,24.000095038358624,24.000099311866188,23.870387673498496,24.88089548902083,24.95592290511372,24.79597998464076,27.00000000000007,27.00000000000006,26.99999999999983,26.999832999699977,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666857.3588578627 
 08/01  08:08:00,23.999963018269186,24.000159678527419,24.000158673203264,24.00016576756855,24.000087059864137,24.000087422196925,24.000093665470837,24.000076881492693,24.00008740055227,24.000078384315587,24.00009341495478,24.00007699420463,24.000099371337354,24.00010521856953,24.000103496174924,23.881349183374615,24.88069704483198,24.955539169916386,24.80611119127976,26.999999999999817,26.99999999999994,26.999999999999927,26.99982920724437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667780.6488397429 
 08/01  08:09:00,23.999961039041986,24.00016297717337,24.000162195152418,24.000169105806099,24.000091593630743,24.00009688636148,24.00009799326439,24.000083760133383,24.00009209841165,24.00009043078678,24.000097962325364,24.000082464089119,24.000103487973548,24.00011433383558,24.00010754547324,23.89225995209917,24.880505761037179,24.95516289252367,24.81624524157066,26.999999999999898,26.999999999999916,27.000000000000069,26.9998262911362,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1668701.073606297 
 08/01  08:10:00,23.999959074581058,24.000166174258859,24.000165598430823,24.00017236556912,24.000095939651908,24.000105405719084,24.00010215514484,24.0000901920563,24.000096590270848,24.000101137080344,24.000102322217847,24.00008768430991,24.00010746537579,24.000122516217897,24.00011147419922,23.90313308005554,24.880319343499904,24.954791687195138,24.82637925118512,26.999999999999916,26.999999999999916,27.000000000000097,26.999824239076703,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1669622.1679902208 
 08/01  08:11:00,23.99995712481102,24.000169284703416,24.00016889929806,24.000175556545348,24.000100121031399,24.00011310460151,24.000106172801805,24.00009622897541,24.000100899891465,24.000110676740399,24.00010651717247,24.000092681041726,24.000111317525464,24.000129880769149,24.000115294784949,23.913978523758656,24.880135708092039,24.95442338310212,24.83651073203039,26.99999999999979,27.000000000000044,26.99999999999998,26.999822744262635,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1670543.9993015635 
 08/01  08:12:00,23.99995518950759,24.000172321296004,24.0001721113185,24.000178686916553,24.000104157948664,24.000120092368083,24.00011006514178,24.0001019164425,24.000105048068705,24.000119202684137,24.00011056698918,24.0000974780173,24.000115056902144,24.000136530214769,24.000119018622095,23.92480467920299,24.8799531726482,24.954056230428827,24.846637433019,26.999999999999895,26.999999999999934,27.000000000000076,26.999821518909028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671466.936078268 
 08/01  08:13:00,23.999953267217398,24.00017529663094,24.000175248420928,24.000181765956897,24.00010806692977,24.000126462317725,24.00011384754108,24.00010729298516,24.000109051993364,24.00012684679931,24.000114487867106,24.000102094964157,24.00011869317157,24.00014255119518,24.000122654297014,23.935617820873629,24.879770131257094,24.953688562532496,24.856756963233317,26.999999999999923,27.000000000000044,27.000000000000094,26.99982039940863,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672393.4829741414 
 08/01  08:14:00,23.99995134909224,24.000178231273386,24.000178332791895,24.000184813744477,24.00011185948362,24.000132281005258,24.000117532044013,24.00011238605919,24.00011292389067,24.00013371021241,24.00011829264686,24.000106541401189,24.00012223137235,24.000148000376496,24.000126206740533,23.946425106710597,24.879583601165245,24.953317180906045,24.86686537842043,26.999999999999795,26.99999999999994,26.99999999999997,26.99981981428715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1673336.5005721623 
 08/01  08:15:00,23.99994944128753,24.00018113303436,24.000181373474644,24.000187835005755,24.000115546074274,24.000137619908725,24.00012112725203,24.00011722391933,24.000116675034727,24.00013989464581,24.000121990924595,24.00011083322706,24.00012567684416,24.000152946398147,24.000129679894497,23.957231479855243,24.87938994338187,24.952938158491095,24.87695797911798,27.000000000000033,26.999999999999916,26.99999999999995,26.99981955097851,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1674296.735034202 
 08/01  08:16:00,23.999947552348485,24.000183989493999,24.000184358119186,24.000190812623296,24.000119143696478,24.000142560006148,24.000124648712064,24.00012184292598,24.000120324219116,24.000145513477557,24.00012560030699,24.00011499333505,24.0001290450833,24.000157479614427,24.00013308798255,23.968039192259327,24.87918889793036,24.9525512113327,24.887033279151397,26.99999999999994,27.00000000000004,26.99999999999995,26.999819432064166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1675252.2324872208 
 08/01  08:17:00,23.999945685848656,24.000186793606525,24.000187280163187,24.000193736231524,24.00012266922542,24.00014717300261,24.000128112596255,24.00012627682612,24.000123889805836,24.000150666423676,24.000129138555633,24.000119041947355,24.0001323516363,24.00016167963609,24.000136445556593,23.978848569829326,24.878984507227768,24.952160720777539,24.897094419772367,26.99999999999992,26.99999999999994,26.99999999999995,26.99981931660165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676187.1441197557 
 08/01  08:18:00,23.999943833478114,24.00018955891159,24.000190153928778,24.00019661896862,24.00012612980469,24.000151501637317,24.00013152540098,24.00013054370823,24.000127379560437,24.000155416161979,24.000132612950155,24.000122988542214,24.000135600480666,24.000165587109799,24.00013975612419,23.98966153079142,24.878780819067459,24.95177114739372,24.907144753884599,26.99999999999992,26.99999999999992,27.00000000000007,26.999819147353056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677111.6818647215 
 08/01  08:19:00,23.999941994447118,24.0001922980359,24.000192993405727,24.000199467483193,24.00012952887581,24.000155576847157,24.000134889868695,24.000134655898689,24.00013079723001,24.00015980885456,24.000136026587925,24.000126838314008,24.000138779990118,24.00016919187861,24.00014300763788,23.99988894333931,24.878579344972186,24.951384232606786,24.91717832530432,26.999999999999916,26.999999999999916,26.999999999999969,26.99981896096407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1678039.2282785229 
 08/01  08:20:00,23.999940169081648,24.00019501340947,24.00019580178747,24.000202182908454,24.000132873914596,24.00015942970625,24.000138215082275,24.00013862938537,24.000134151349518,24.000163892659076,24.000139389699684,24.00013059707945,24.000141714392375,24.000171967176639,24.000146027547584,24.00011879373712,24.878380568752548,24.9510005474398,24.927085206367587,27.00000000000005,27.000000000000044,26.999999999999944,26.999818768333556,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679019.5747098253 
 08/01  08:21:00,23.99993835698174,24.000197710584027,24.000198585382067,24.000204980810908,24.000136168815588,24.000163090719608,24.000141503036173,24.000142476701485,24.0001374461805,24.00016771010918,24.000142704731453,24.000134272834655,24.000144859802547,24.00017543474962,24.00014926240422,24.000125483548204,24.87818418472429,24.950619798289947,24.936952041712915,27.00000000000007,27.00000000000006,26.999999999999944,26.999818480753399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679914.1072662208 
 08/01  08:22:00,23.999936557770139,24.000200419889756,24.000201386875888,24.000207809890829,24.000139470756087,24.00016672958654,24.00014389573816,24.000146291746618,24.00014075860936,24.000171517207236,24.000144807948524,24.00013795172449,24.000147941270844,24.000178578332755,24.00015095183869,24.00013033201735,24.878020228421926,24.950283088506187,24.946801993101358,27.000000000000076,27.00000000000007,27.000000000000065,26.999818154419157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680588.0427497882 
 08/01  08:23:00,23.99993477136839,24.000203107172547,24.000204152465078,24.000210573216124,24.000142687031784,24.000170087876989,24.00014710583942,24.00014992876521,24.000143960669449,24.00017491627983,24.000148020744946,24.0001414923609,24.00015091668128,24.000181397589207,24.000154001601819,24.000134280518986,24.877868991440275,24.94996437374523,24.95661009164047,26.999999999999948,26.999999999999937,27.000000000000087,26.999817821042666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681523.827044816 
 08/01  08:24:00,23.999932989504044,24.000205773229785,24.000206889171904,24.000213319018667,24.000145848825665,24.000173297134518,24.00015029385369,24.000153453677034,24.000147098863598,24.00017811513767,24.000151204762198,24.000144950238714,24.000153837580308,24.000184056108773,24.000157035549,24.000138102795864,24.877713852789229,24.949641534024907,24.96636035307142,26.999999999999927,26.99999999999992,26.999999999999849,26.999817372684256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682461.2263437818 
 08/01  08:25:00,23.9999312079812,24.000208447612179,24.000209630573413,24.000216071411058,24.00014896151437,24.000176365650036,24.000153446540297,24.000156872768618,24.000150179697934,24.000181127803395,24.00015434643167,24.00014833167303,24.00015670346378,24.000186555976407,24.00016002856602,24.00014183278768,24.877545457174198,24.94930279592139,24.97604740573647,26.999999999999923,27.00000000000004,26.999999999999927,26.999816932291016,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683420.643921576 
 08/01  08:26:00,23.999929439393584,24.000211116745253,24.00021236314792,24.000218816925327,24.000152034129664,24.00017932227537,24.000156568732704,24.000160202997447,24.00015321382594,24.0001839968595,24.000157448484364,24.00015164520918,24.000159525726575,24.00018893780943,24.00016298225465,24.000145476219193,24.877362051609393,24.948946184505595,24.985674104080318,26.99999999999992,27.000000000000058,26.99999999999981,26.999816463772267,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684385.8434936777 
 08/01  08:27:00,23.999927697902515,24.000213759896949,24.000215065600327,24.000221531420818,24.00015508281617,24.000182219555457,24.000159674991715,24.000163472421009,24.00015621881661,24.00018678826714,24.000160527848747,24.000154912901278,24.00016232313596,24.000191271978797,24.00016591516487,24.000149059546645,24.877168667185335,24.94857755612877,24.99524979294419,27.00000000000005,26.999999999999937,26.999999999999923,26.999815923235145,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685331.3710498929 
 08/01  08:28:00,23.9999259729997,24.00021637928034,24.00021774002238,24.000224216644854,24.00015811162226,24.000185073923047,24.000162769894307,24.000166689757124,24.000159199183576,24.000189523606939,24.000163590142586,24.000158141323099,24.000165099611008,24.000193576932295,24.000168832818745,24.000152591110056,24.876972035164138,24.948204682288208,25.004784782928377,26.999999999999948,27.00000000000004,26.999999999999937,26.999815365831784,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686259.4508359924 
 08/01  08:29:00,23.999924260265446,24.00021898693172,24.000220399444598,24.000226886248723,24.000161116135833,24.000187877151349,24.00016584888453,24.000169850871278,24.000162150053538,24.000192193730244,24.00016663038811,24.000161325474463,24.000167848892109,24.00019583706077,24.00017172886587,24.000156064133035,24.876776272948818,24.947832401831673,25.014285943645765,26.999999999999795,26.99999999999993,27.00000000000006,26.999814765797443,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687183.0016376526 
 08/01  08:30:00,23.999922559294,24.000221587425857,24.00022304875138,24.00022954538396,24.000164094408587,24.00019062788603,24.00016890962968,24.000172955462,24.00016506968217,24.000194798337728,24.00016964655763,24.000164464305294,24.000170568359687,24.000198047540278,24.00017460048254,24.00015947778281,24.876582662036353,24.94746239688743,25.023756438325035,27.00000000000003,26.999999999999909,27.000000000000087,26.999814070601795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688106.7535826686 
 08/01  08:31:00,23.999920870060437,24.00022417924255,24.00022567363274,24.000232173493435,24.00016797671305,24.00019286073818,24.00017182789568,24.000175917212219,24.000169241682408,24.000196827910658,24.000172491250976,24.000167422591436,24.000174758319227,24.000199646709797,24.00017728111633,24.000162680282967,24.876388816178957,24.94708234576466,25.03318007828344,27.913530005809088,27.916667345247587,27.915797800415097,27.74310348446021,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1649177.3769500717 
 08/01  08:32:00,23.999919148870334,24.00022681120545,24.00022834731294,24.000234854168828,24.0001709041603,24.000195247737346,24.00017481229167,24.00017896434367,24.000172097105989,24.00019911153429,24.00017541873316,24.00017045802561,24.000177409648523,24.000201571348098,24.000180053260267,24.000165960590285,24.87622785342166,24.94673323279101,25.04260463180885,28.07593941356706,28.077384029458704,28.07693983258728,28.107564305354818,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726945.1647248204 
 08/01  08:33:00,23.999917481558037,24.000229452867776,24.000231032349487,24.000237549304186,24.000173776586498,24.000197606293044,24.000177776447523,24.000181951765584,24.00017489867843,24.000201365874113,24.00017832420817,24.000173449330398,24.00018001284341,24.00020348961744,24.00018280747411,24.00016916483508,24.876112792389184,24.946434135675405,25.052051593136328,28.104120916703676,28.104513097179216,28.104385707092957,28.22861655254062,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1736999.6566352207 
 08/01  08:34:00,23.999915824467867,24.00023209034864,24.000233711419545,24.00024024165144,24.00017661183553,24.00019995410723,24.0001807215992,24.000184891809643,24.00017765626677,24.000203602863626,24.000181205847558,24.000176398415769,24.00018257022864,24.000205391858726,24.000185536159539,24.00017233560653,24.87604039965008,24.946184234057318,25.06151967095928,28.108985364627807,28.109076891098455,28.10904642775693,28.268003662586435,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1731758.166837396 
 08/01  08:35:00,23.999914159197048,24.00023473990452,24.000236401972427,24.00024294508757,24.000179406120034,24.000202260155868,24.000183634948763,24.00018776813952,24.00018036618408,24.00020578222772,24.000184049478685,24.000179293268724,24.00018507672541,24.000207237778164,24.000188223113136,24.00017541352852,24.875998624614178,24.94597133818502,25.070996431212149,28.109824826050358,28.1098446336436,28.109837963475078,28.280414516905247,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1737740.797403825 
 08/01  08:36:00,23.999912498984718,24.00023739839999,24.000239100861845,24.000245656680194,24.000182161456839,24.00020452473634,24.000186513952895,24.000190582637015,24.00018303163946,24.00020790537962,24.000186853069704,24.000182135434007,24.000187535655554,24.000209024188917,24.00019086559379,24.00017844569742,24.875974288673996,24.945781134632126,25.080465492942815,28.10996974459638,28.109973839880735,28.109972453162848,28.284193393375387,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1740238.7042106854 
 08/01  08:37:00,23.999910859080356,24.00024004527531,24.000241786990249,24.000248354875926,24.000184894571427,24.00020679044792,24.00018937473254,24.00019336147361,24.000185671004997,24.000210025452309,24.000189634008139,24.00018494561682,24.000189969780366,24.00021081951858,24.000193484982377,24.000181410739097,24.875959327515966,24.945604465662116,25.0899158016294,28.109994772442869,28.10999559357886,28.10999531493836,28.285244786693615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741960.5662974092 
 08/01  08:38:00,23.999909245612718,24.00024266684791,24.000244446054415,24.00025102428333,24.00018761932098,24.000209082797615,24.00019223551699,24.000196130514064,24.000188299636137,24.0002121820463,24.00019241270372,24.000187739601928,24.000192393271687,24.000212659410335,24.000196099851544,24.000184366234686,24.875953645655579,24.94544071142834,25.099344304325024,28.10999909646501,28.109999257523506,28.109999202866388,28.285458800611815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1743518.873594357 
 08/01  08:39:00,23.999907642777904,24.00024527324925,24.00024708840047,24.000253676318047,24.000190333579839,24.000211395923814,24.000195091133738,24.000198881430369,24.000190914529119,24.00021436280579,24.00019518265513,24.000190514978767,24.000194805058248,24.000214537319996,24.000198705963429,24.00018726660469,24.875958204376045,24.94529043668029,25.108749531698299,28.109999843781539,28.10999987485312,28.109999864322039,28.285426901783933,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1745070.176133444 
 08/01  08:40:00,23.999906049943737,24.000247872338759,24.000249722602434,24.000256318945998,24.000193029275019,24.00021370919499,24.000197931542784,24.000201610351895,24.00019350829999,24.000216543140327,24.000197934367983,24.00019326370438,24.00019719418323,24.00021641538714,24.00020129044059,24.00019015076854,24.875971057716069,24.94515154393579,25.118125876504853,28.109999972981947,28.109999978899706,28.10999997689831,28.285326152957749,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1746638.950770215 
 08/01  08:41:00,23.999904467075536,24.00025046599735,24.00025235045843,24.000258954993126,24.000195706105897,24.000216020502909,24.000200756113189,24.00020430229883,24.000196079043695,24.000218715839919,24.000200665515597,24.000195983442965,24.00019956129669,24.000218294952803,24.000203853468706,24.000192969789514,24.87598925495688,24.945020474805849,25.12746658352787,28.10999999532591,28.10999999644118,28.109999996065235,28.285207392193514,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748220.0924809729 
 08/01  08:42:00,23.99990289406226,24.000253053952237,24.000254972093005,24.00026158363152,24.000198362773909,24.000218324227196,24.000203563015505,24.000206972268086,24.000198627338159,24.000220879593983,24.000203376229956,24.000198674450659,24.000201904152914,24.00022016450817,24.000206392351467,24.000195771485147,24.876009502480128,24.944893733056746,25.13676409943901,28.109999999191218,28.109999999399557,28.109999999329653,28.28508419892364,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749808.278331057 
 08/01  08:43:00,23.999901330950978,24.000255636544986,24.000257587674559,24.000264206013826,24.00020100120654,24.000220625047978,24.000206353724719,24.00020960685197,24.000201153477474,24.000223035051446,24.00020606622417,24.000201337127384,24.00020422587285,24.000222034482989,24.000208909709508,24.00019850910648,24.87602946859005,24.944768468406033,25.146012415646664,28.109999999860066,28.10999999989873,28.10999999988582,28.284960016807096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1751400.289844467 
 08/01  08:44:00,23.999899777879017,24.000258213530637,24.000260197536997,24.000266822164116,24.000203620383155,24.000222910447776,24.000209131024556,24.00021222540618,24.00020365843843,24.000225178514588,24.000208740784225,24.000203970955974,24.00020652446275,24.000223890484059,24.000211407306066,24.000201227213958,24.876048596696419,24.944644118355624,25.155207331925867,28.10999999997571,28.109999999982955,28.1099999999806,28.284835455317866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752985.5626082719 
 08/01  08:45:00,23.9998982221871,24.00026079508396,24.000262811816474,24.000269443336877,24.00020621409554,24.000225168565274,24.00021188555123,24.000214799527993,24.00020613340694,24.00022728645377,24.000211387568446,24.000206567270245,24.000208793420577,24.000225716895753,24.000213875606609,24.000203870232224,24.87606549023147,24.944518851021568,25.16434402963418,28.109999999995858,28.109999999997059,28.109999999996764,28.284710526802845,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754581.8112678626 
 08/01  08:46:00,23.999896657474829,24.00026339001545,24.00026544025926,24.00027207849653,24.000208769198616,24.000227369210216,24.00021460199536,24.00021732751401,24.00020856624688,24.000229325962896,24.00021399235866,24.000209113207295,24.000211016695656,24.000227467354056,24.0002162967085,24.000206475506784,24.876075647335566,24.94438798156556,25.17341358996259,28.10999999999922,28.109999999999439,28.109999999999404,28.284585210789915,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756203.0626932034 
 08/01  08:47:00,23.99989510353439,24.000265986828976,24.000268070747557,24.00027471592412,24.00021129608029,24.000229541967696,24.000217290922053,24.0002198081432,24.00021096638852,24.00023132831647,24.000216564597037,24.00021161910471,24.00021320778479,24.00022918764362,24.000218683981005,24.000209004320707,24.87607605512698,24.944247984000119,25.182409343217008,28.109999999999805,28.109999999999958,28.109999999999738,28.28445948523843,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1757835.7667371017 
 08/01  08:48:00,23.999893582031946,24.000268559259145,24.000270676281216,24.00027732603881,24.00021381967601,24.000231748746726,24.000219977836449,24.00022229586978,24.000213363047295,24.000233375944704,24.000219134306759,24.00021411634245,24.000215394786733,24.000230956689906,24.00022106592046,24.00021154022763,24.876068696282809,24.944101135076879,25.191331242182778,28.1099999999999,28.10999999999992,28.109999999999908,28.28433329481869,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1759450.5922900215 
 08/01  08:49:00,23.999892076484305,24.00027110858291,24.00027325755805,24.000279910878985,24.000216346249514,24.000234002014364,24.00022266892416,24.00022478061505,24.000215760637077,24.00023547793245,24.000221705563928,24.00021660986707,24.000217585498559,24.00023279466215,24.00022345012817,24.00021403802186,24.876058362757136,24.943952347593166,25.20018370553374,28.110000000000047,28.110000000000036,28.10999999999982,28.284206664162129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1761047.534788909 
 08/01  08:50:00,23.999890580542258,24.000273646685007,24.00027582761467,24.000282483550408,24.000218863819403,24.00023625970719,24.00022535594767,24.000227266582276,24.000218148392255,24.00023759322017,24.000224271933435,24.000219087172078,24.000219764860199,24.000234644952874,24.00022582545834,24.00021653314161,24.876048854428274,24.94380590244933,25.208969505604839,28.109999999999947,28.109999999999944,28.11000000000004,28.284079499340675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1762633.6996642575 
 08/01  08:51:00,23.999889093826483,24.000276179233958,24.00027839178581,24.00028505040975,24.000221368954298,24.000238515524804,24.000228032309768,24.00022972790621,24.000220520296528,24.000239704104766,24.000226823764199,24.00022154261753,24.00022192985848,24.00023649981916,24.000228185788705,24.000218970166278,24.876041743992617,24.943663266836795,25.217689008741038,28.10999999999993,28.11000000000004,28.109999999999958,28.28395183494383,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764218.519304646 
 08/01  08:52:00,23.999887616271584,24.00027870583919,24.000280950278126,24.00028761027597,24.00022385861096,24.000240762070484,24.00023069314161,24.000232178659407,24.000222875379789,24.00024180605199,24.000229358524459,24.0002239754023,24.000224076028784,24.00023834264945,24.00023052516221,24.000221401623486,24.876036373759495,24.94352397690005,25.226339689105449,28.109999999999926,28.109999999999937,28.109999999999947,28.28382364046158,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765805.3785284847 
 08/01  08:53:00,23.99988614772266,24.000281226625419,24.00028350315062,24.00029016422957,24.00022633427145,24.00024300411554,24.000233339984168,24.00023460233664,24.000225213071187,24.00024389804099,24.000231875391355,24.000226385147405,24.00022620631105,24.000240185001436,24.000232846382319,24.000223774746993,24.876032093129074,24.94338705916562,25.234919297102146,28.110000000000043,28.11000000000004,28.10999999999994,28.164050573781546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1786970.1063970617 
 08/01  08:54:00,23.999884688139035,24.00028374196095,24.00028605055128,24.00029271166172,24.000228794661607,24.00024523507733,24.000235971112479,24.000237016297978,24.000227534145968,24.000245979931824,24.00023437507937,24.000228772808254,24.000228317972235,24.00024201331788,24.000235146572196,24.000226143859906,24.876027880758707,24.94325169132405,25.243425070110786,28.109999999999947,28.10999999999994,28.110000000000054,28.124125706225575,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1761143.9546976975 
 08/01  08:55:00,23.999883234694264,24.000286253585466,24.00028859426893,24.000295255539183,24.00023123986352,24.00024745702636,24.000238586271487,24.00023940123324,24.000229836447994,24.000248046910316,24.00023685467712,24.000231136476928,24.000230412400833,24.00024383524503,24.00023742661511,24.00022845426847,24.87602302598202,24.943116906316214,25.25185527201228,28.10999999999993,28.110000000000036,28.110000000000079,28.110991692516678,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782752.8139894368 
 08/01  08:56:00,23.999881763892753,24.00028877755132,24.00029115174994,24.00029781349971,24.000233649982776,24.00024961258625,24.00024116887322,24.000241751718606,24.000232100873388,24.000250039891907,24.00023929906639,24.000233454872814,24.000232466394917,24.000245577399907,24.000239666914994,24.000230726885805,24.876014983340484,24.942980165829267,25.2602052429837,28.11000000000005,28.10999999999994,28.11000000000008,28.106677556545227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767840.755652572 
 08/01  08:57:00,23.999880294321714,24.000291312562607,24.000293721172996,24.000300382998807,24.000236026199933,24.00025171259134,24.000243717001344,24.000244048201709,24.000234326322368,24.000251962774244,24.00024170344871,24.000235727741268,24.000234479644573,24.000247247532298,24.000241863844768,24.000232950311817,24.87600069944105,24.942837897123085,25.268469110573549,28.11000000000007,28.110000000000036,28.109999999999969,28.105269445312954,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784118.7061956586 
 08/01  08:58:00,23.999878846701017,24.000293835519395,24.00029627896007,24.00030294090491,24.000238390088247,24.000253814424423,24.000246251772265,24.00024634276868,24.000236538574986,24.000253891963259,24.00024409355459,24.000237983191118,24.000236481777024,24.000248934143593,24.000244046929386,24.000235124852965,24.875979860080898,24.9426899085449,25.27664667275484,28.110000000000079,28.109999999999937,28.109999999999834,28.10471037379333,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770759.7519429906 
 08/01  08:59:00,23.99987742991497,24.000296330829927,24.00029880851014,24.000305468414195,24.000240764418554,24.000255973485108,24.00024879744934,24.0002486525716,24.000238760572704,24.000255891593388,24.000246493453529,24.000240246048599,24.00023849352108,24.000250694709025,24.000246237668,24.00023731963045,24.87595667612178,24.942540646713274,25.284743152041295,28.109999999999955,28.10999999999992,28.109999999999926,28.104472088389046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787232.06053524 
 08/01  09:00:00,23.999876022142268,24.00029908050868,24.00030169662618,24.000308391675394,24.000243640395824,24.000256035064877,24.00025188259126,24.000251696600267,24.00024166886868,24.000255862162136,24.000249626508844,24.00024324886938,24.000241267729455,24.000250409867584,24.000249229771727,24.000240317959447,24.876049817388489,24.942554310910145,25.293002727326809,28.109999999999933,28.110000000000036,28.109999999999937,28.10426459182259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772853.9809491193 
 08/01  09:01:00,23.999874072252895,24.000298528835793,24.00030118266168,24.00030788303913,24.000241352964467,24.000247449183516,24.000249463953737,24.0002474569172,24.000239187812583,24.000245514434103,24.00024703550188,24.00024046059244,24.000238568932017,24.000239656532697,24.000246478184459,24.00023752399316,24.876185602368954,24.942631396076786,25.301278235478106,28.110000000000047,28.109999999999937,28.110000000000058,28.104287673720497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1738684.061659894 
 08/01  09:02:00,23.99987443348255,24.00029790290507,24.000300568845476,24.000307245840028,24.00023894154674,24.0002390159399,24.000246895978049,24.000243096134225,24.000236560450689,24.000235383792118,24.00024427282059,24.000237518715826,24.000235717489788,24.000229184169379,24.000243545781108,24.00023458294435,24.876306171578788,24.942691130518268,25.309449156252268,28.11000000000007,28.110000000000043,28.11000000000008,28.104322774680179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1723995.3386001979 
 08/01  09:03:00,23.99987481937448,24.000297348050674,24.00030001772837,24.00030667092617,24.000236754969806,24.000231806233179,24.000244566014517,24.0002391744695,24.00023415534068,24.000226763526898,24.000241742913404,24.000234826628277,24.000233091221405,24.000220253349789,24.000240841354164,24.000231874015936,24.876395957884875,24.942709310071085,25.317479236936085,28.109999999999955,28.110000000000054,28.109999999999969,28.104425245024247,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1738910.709556612 
 08/01  09:04:00,23.999875190233497,24.000296895095216,24.000299562038799,24.000306190425574,24.000234769520824,24.000225736598904,24.00024245030214,24.00023567279858,24.000231946092958,24.000219572098346,24.0002394194954,24.000232358796685,24.000230663303495,24.000212781489119,24.00023833837731,24.000229372977797,24.876458654250734,24.942689106489366,25.325374186912528,28.110000000000054,28.109999999999944,28.110000000000068,28.104487132690303,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1724194.052694599 
 08/01  09:05:00,23.999875555255874,24.00029651322499,24.00029917527834,24.00030577795203,24.000232956899187,24.000220645415717,24.00024051835615,24.000232539869648,24.00022991074585,24.000213591970956,24.00023727882094,24.00023009106882,24.00022841402051,24.000206554698,24.000236016074177,24.00022706030731,24.876501839316199,24.942640960766693,25.333150102880628,28.10999999999995,28.110000000000043,28.109999999999965,28.104598132406115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1739114.0363880783 
 08/01  09:06:00,23.999875899612627,24.00029619287069,24.000298849398204,24.000305426743247,24.00023127488907,24.000216306316877,24.00023872462004,24.000229698380666,24.000228006316744,24.000208542442456,24.000235275150325,24.000227975521047,24.00022630064114,24.00020128823471,24.000233830018997,24.000224890923556,24.876529951203858,24.942572001831445,25.340817862981799,28.109999999999926,28.10999999999994,28.10999999999995,28.104663561844924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1724416.149427637 
 08/01  09:07:00,23.99987622304905,24.000295927895416,24.000298579334875,24.000305132068907,24.000229686955835,24.000212542218326,24.000237029494593,24.0002270819343,24.000226196112825,24.000204199409916,24.00023336859348,24.00022597152678,24.000224286532963,24.000196754746129,24.00023174134416,24.00022282631233,24.876543167448046,24.942484023788678,25.348380536234335,28.110000000000054,28.109999999999926,28.109999999999947,28.104775535840063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1739366.8083064429 
 08/01  09:08:00,23.999876547666938,24.00029569447935,24.000298341100156,24.000304869282876,24.000228189475334,24.000209277651103,24.000235433346587,24.000224677013259,24.000224478984085,24.000200468579388,24.00023156283771,24.000224076253315,24.000222371619779,24.00019286138475,24.00022975478031,24.00022086405511,24.8765424683467,24.942379076528558,25.355841021267886,28.110000000000068,28.109999999999926,28.110000000000058,28.104842012866059,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1724699.2670118674 
 08/01  09:09:00,23.99987689699426,24.00029546084658,24.000298101817294,24.00030460473657,24.000226800401547,24.00020650215654,24.0002339531064,24.00022249849908,24.00022287561435,24.000197332810413,24.000229877221906,24.00022231168464,24.000220577551436,24.000189590665959,24.000227891056917,24.000219028503197,24.876533241290688,24.942263546964584,25.363208592700738,28.10999999999995,28.11000000000003,28.11000000000008,28.10495412050428,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1739622.16406676 
 08/01  09:10:00,23.99987724895295,24.00029522472668,24.00029785933602,24.000304336717467,24.000225509548775,24.000204143334029,24.0002325765668,24.00022052182839,24.00022137647777,24.00019470018946,24.000228300716864,24.000220666737634,24.000218894574727,24.000186846431565,24.00022613946492,24.000217309674505,24.876522000031494,24.94214501685114,25.370494600197249,28.109999999999933,28.110000000000058,28.110000000000086,28.105021331725014,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1724911.920696312 
 08/01  09:11:00,23.999877597501859,24.000294995111177,24.0002976235524,24.00030407552339,24.000224292841457,24.000202103789634,24.00023127793582,24.000218705068183,24.00021995621628,24.00019244909566,24.000226805991855,24.000219113410365,24.000217296692644,24.00018450269018,24.000224472620503,24.000215679913024,24.876512675901386,24.94202816850825,25.377705878859755,28.1099999999998,28.109999999999823,28.110000000000086,28.10513344105139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1739799.9289682406 
 08/01  09:12:00,23.999877942593785,24.00029477283518,24.000297395579194,24.00030382480888,24.00022313611707,24.000200318088664,24.000230041807126,24.00021702159757,24.000218600766297,24.00019049771666,24.00022537823278,24.0002176359559,24.00021577131051,24.00018247618683,24.00022287762213,24.000214125861036,24.876506483539086,24.941914751746155,25.38484493035968,28.1099999999999,28.10999999999978,28.11000000000008,28.105201305936946,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1725083.5637878082 
