Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  09:13:00,23.99987828429497,24.000294555895605,24.000297173733349,24.000303577925729,24.000222031212954,24.000198741511796,24.00022885923324,24.000215454150604,24.00021730173516,24.000188790412204,24.000224007917426,24.000216224912366,24.00021430643247,24.000180706335695,24.000221341619019,24.000212635274058,24.876503240934306,24.941804839213839,25.391912773453979,28.10999999999992,28.109999999999887,28.110000000000079,28.105313389780386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1739960.8748444734 
 08/01  09:14:00,23.999878622803064,24.000294344271013,24.000296955755894,24.00030333475079,24.00022097434844,24.00019733997463,24.000227730056975,24.000213993357428,24.000216054145804,24.00018728601745,24.000222694339443,24.000214873856206,24.0002128987684,24.0001791529013,24.00021986551053,24.00021120267693,24.876502823823754,24.941698706325128,25.398910492684736,28.10999999999992,28.109999999999795,28.109999999999965,28.105381905683438,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1725241.2040093323 
 08/01  09:15:00,23.99987895804239,24.000294132344714,24.00029674048713,24.00030309438492,24.000219957113367,24.000196082712173,24.00022664275793,24.000212623132155,24.000214852473137,24.000185948900254,24.000221428475844,24.00021357680212,24.000211542595978,24.000177777568195,24.000218440602347,24.000209823279456,24.876505309480164,24.94159642353633,25.405838961487928,28.110000000000047,28.109999999999898,28.109999999999944,28.105493917639508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1740104.5875688685 
 08/01  09:16:00,23.999879280593114,24.00029392696065,24.00029653295821,24.000302861977713,24.000218969554998,24.00019493101283,24.000225585052527,24.00021132407212,24.0002136848705,24.00018472949024,24.000220196520755,24.000212320643525,24.000210225603497,24.00017652819279,24.000217053015687,24.000208484470723,24.8765095659154,24.941496819818338,25.412697484316863,28.10999999999995,28.10999999999979,28.10999999999994,28.105563084893065,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1725391.6630713675 
 08/01  09:17:00,23.99987957483101,24.000293741908476,24.000296348019764,24.000302652513555,24.00021799057549,24.000193825119326,24.00022453390946,24.000210063000389,24.00021252612977,24.000183556067065,24.000218973659917,24.000211080774567,24.00020892439773,24.00017532992131,24.00021567748739,24.000207161449244,24.876511732561445,24.941395873928195,25.419480489211609,28.110000000000054,28.110000000000015,28.109999999999944,28.105675033960023,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1740278.16366878 
 08/01  09:18:00,23.999879865072644,24.00029356682807,24.000296174070426,24.000302454677749,24.000217024992048,24.00019277164068,24.00022349467835,24.000208844892194,24.000211393731715,24.000182432735785,24.000217764794145,24.00020986145954,24.000207644881127,24.0001741918038,24.000214320929417,24.000205860666957,24.876508317636405,24.941289636474527,25.426183226084075,28.110000000000068,28.10999999999981,28.109999999999944,28.105744818948087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1725608.167267224 
 08/01  09:19:00,23.99988017574744,24.00029337327666,24.00029598197089,24.000302237676136,24.000216101814844,24.000191833620375,24.000222499492997,24.000207708864794,24.000210304555087,24.0001814437012,24.000216605961286,24.000208698288657,24.00020641855832,24.000173193026659,24.000213017450866,24.000204615778487,24.87650085423097,24.94117975687496,25.43280941223377,28.110000000000075,28.110000000000018,28.10999999999982,28.10585668439617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1740484.9439993995 
 08/01  09:20:00,23.999880495998334,24.000293155785099,24.000295765743059,24.000301995341358,24.000215229073168,24.000191017790578,24.00022156100732,24.000206664241565,24.00020927075411,24.000180598832246,24.000215510947546,24.000207599489923,24.00020525447517,24.00017234535586,24.000211781105518,24.00020343471093,24.876494737799424,24.941072166820449,25.439368762598755,28.110000000000075,28.10999999999993,28.109999999999798,28.10592710727874,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1725770.4962151894 
 08/01  09:21:00,23.99988081335338,24.000292927410685,24.000295538882584,24.000301742130874,24.000214391796456,24.000190281472209,24.000220660192935,24.000205685414618,24.000208276738655,24.00017984357434,24.000214458314454,24.000206546848856,24.000204135381606,24.000171591328749,24.000210590578477,24.000202300117967,24.876493874825099,24.940971140456236,25.445868526609926,28.109999999999947,28.109999999999798,28.110000000000036,28.106038886438328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1740600.8052498815 
 08/01  09:22:00,23.999881127556379,24.00029269458173,24.000295308056253,24.00030148476426,24.00021357902657,24.000189594410395,24.0002197837416,24.000204754211194,24.000207311343379,24.000179139682904,24.00021343455107,24.00020552774841,24.000203049325007,24.00017089122747,24.000209432246956,24.00020119969654,24.876499186765185,24.940877780558727,25.45231145102941,28.11000000000005,28.109999999999894,28.109999999999955,28.106109912614135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1725875.4415549655 
 08/01  09:23:00,23.999881438658464,24.00029245835567,24.00029507445313,24.000301224365946,24.000212787158785,24.00018894442404,24.000218927878817,24.00020386384775,24.000206370571026,24.000178472370206,24.000212434949967,24.000204537541149,24.000201991995895,24.000170230008704,24.000208301435959,24.000200128893864,24.87651002019844,24.940791390618477,25.458697130522446,28.11000000000007,28.109999999999915,28.11000000000006,28.106221583957795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1740694.4624444189 
 08/01  09:24:00,23.999881746540735,24.000292052326246,24.000294670656783,24.00030080132555,24.000211764409487,24.000188749385708,24.00021842595938,24.00020257552563,24.00020519427744,24.00017792324374,24.000211756944155,24.000203283452366,24.000200700543315,24.000169615417634,24.000207479237653,24.0001987995027,24.876444748402734,24.94062849587106,25.464898373384718,28.10999999999995,28.110000000000036,28.10999999999996,28.10629322106799,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726570.7553886814 
 08/01  09:25:00,23.99988205165464,24.000291737512673,24.000294362550905,24.00030045585185,24.000210959449317,24.00018828774752,24.000217617922354,24.000201718441394,24.000204242938265,24.00017742723434,24.00021081933836,24.000202291203654,24.00019964420863,24.000169140927157,24.000206419639718,24.000197728575285,24.876347899739725,24.940432892105347,25.470984765711035,28.109999999999937,28.109999999999937,28.109999999999944,28.106404781139284,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741424.3918393008 
 08/01  09:26:00,23.999882350335466,24.000291508570624,24.000294137000379,24.000300202862765,24.000210234568585,24.000187725817164,24.00021681923603,24.00020096625538,24.000203379130853,24.00017687650752,24.000209890919018,24.000201391331918,24.000198678351337,24.000168612559969,24.000205371712853,24.000196751414994,24.876263588296586,24.94025031063565,25.477025257112677,28.11000000000005,28.110000000000036,28.10999999999994,28.10647704671612,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726704.4407920913 
 08/01  09:27:00,23.99988261999667,24.000291299875785,24.00029393402163,24.000299972931907,24.00020950404357,24.000187115381978,24.000216015449927,24.000200216865104,24.000202512468108,24.000176266990527,24.000208958249009,24.000200492032485,24.000197712047556,24.00016802407737,24.00020432196459,24.00019577572697,24.87620661502936,24.94009618177971,25.483042418757429,28.110000000000075,28.109999999999937,28.110000000000058,28.106588491449715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741539.866030434 
 08/01  09:28:00,23.999882881363253,24.000291103996078,24.00029374505957,24.000299756751134,24.000208766898717,24.000186471320704,24.000215200227648,24.000199463817759,24.000201641228526,24.000175609948447,24.00020801609146,24.00019958965235,24.000196744478914,24.000167388303745,24.000203266185165,24.000194798725098,24.876173408865094,24.939966936709266,25.48903116577149,28.10999999999995,28.109999999999919,28.110000000000086,28.1066613481832,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726868.1724505593 
 08/01  09:29:00,23.999883154456208,24.000290896418386,24.000293544622847,24.000299528251295,24.00020804653049,24.000185855221664,24.000214401431763,24.000198738526586,24.000200790405477,24.000174979124674,24.00020709353032,24.000198710693554,24.000195800450439,24.000166778538916,24.000202232953318,24.00019384622375,24.87615777462481,24.939856301682697,25.494983086957853,28.109999999999933,28.109999999999915,28.11000000000009,28.106772657746153,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741702.2634588956 
 08/01  09:30:00,23.999883445537173,24.000290661761928,24.000293316037287,24.000299270850868,24.000207361916435,24.000185310366523,24.000213640710297,24.000198066339676,24.00019998029624,24.00017442821162,24.000206214169393,24.000197876775034,24.00019490016591,24.0001662477922,24.000201245510167,24.0001929394881,24.87615761046005,24.939762424221365,25.50089741480289,28.11000000000005,28.10999999999991,28.11000000000008,28.106846118689455,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726995.5839493145 
 08/01  09:31:00,23.999883734369165,24.000290437786995,24.000293096062685,24.000299020470476,24.000206547389273,24.00018496765642,24.00021279907842,24.00019737358201,24.000199055412616,24.000174090717605,24.000205262298825,24.000196967141237,24.000193896159169,24.00016592694661,24.00020019216403,24.00019196251142,24.876185411282824,24.93969752210517,25.506795963353839,28.109999999999944,28.109999999999915,28.10999999999996,28.10695729265899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763941.0721830324 
 08/01  09:32:00,23.999884020375818,24.00029022355206,24.000292885190338,24.000298779711998,24.000205727539389,24.0001846521181,24.00021196833231,24.000196687852058,24.00019812515554,24.00017378422647,24.000204324337238,24.000196049714149,24.000192890424335,24.000165637182435,24.000199155908079,24.000190978916135,24.876246790847128,24.939667641974105,25.51269020444967,28.11000000000005,28.110000000000036,28.109999999999827,28.107031345402267,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749116.245483973 
 08/01  09:33:00,23.99988430357131,24.000290005974063,24.000292671762716,24.000298536264848,24.000204931495938,24.00018431958629,24.00021115285242,24.000196024185497,24.000197220483228,24.00017345542646,24.00020340428459,24.00019515575614,24.000191912618488,24.000165324797665,24.000198140477648,24.00019001947806,24.876337985891995,24.939669368264835,25.51857673171755,28.109999999999944,28.11000000000005,28.10999999999992,28.107142385017377,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763792.5291191135 
 08/01  09:34:00,23.999884583991237,24.000289783743449,24.000292454024867,24.000298290923685,24.000204154336236,24.00018396925814,24.000210353154345,24.000195379365409,24.00019633726465,24.00017310150378,24.000202502637007,24.000194284343029,24.000190959104708,24.000164982822459,24.000197146189416,24.000189083907867,24.876451180025489,24.939695037835944,25.52444511259917,28.11000000000005,28.109999999999937,28.109999999999816,28.107217053087245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748977.6789389756 
 08/01  09:35:00,23.99988486165818,24.000289557195289,24.00029223236215,24.000298038397597,24.000203394863698,24.00018360351237,24.0002095694867,24.00019475181544,24.000195473790133,24.000172725829385,24.00020161879284,24.000193433692908,24.000190027302446,24.00016462190055,24.000196172052485,24.000188170054007,24.876578765605865,24.939736999258466,25.53028524654383,28.109999999999947,28.11000000000004,28.1099999999998,28.10732792737866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763648.3226380819 
 08/01  09:36:00,23.99988513610808,24.000289326917178,24.000292007190077,24.000297782294486,24.000202652442213,24.00018322456319,24.000208801533494,24.00019414012877,24.000194629462429,24.000172331285225,24.000200752934278,24.000192602955396,24.00018911694711,24.00016424103784,24.00019521832922,24.000187277336499,24.876714712644778,24.93978916580061,25.536089190074255,28.109999999999933,28.110000000000058,28.109999999999798,28.107403163701233,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748834.6784563128 
 08/01  09:37:00,23.999885386034078,24.00028910881384,24.000291795366328,24.000297539533088,24.000201910446007,24.000182797301389,24.000208029874398,24.00019352007594,24.000193785982323,24.00017187488546,24.00019988337482,24.000191772131268,24.00018820984938,24.000163797904276,24.00019426381709,24.00018638639165,24.876852272400038,24.939844498321194,25.541847148491177,28.10999999999993,28.10999999999994,28.110000000000036,28.107513863387003,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763481.9526445824 
 08/01  09:38:00,23.99988562165122,24.000288908057244,24.000291602330486,24.00029731465904,24.000201157273677,24.000182319128279,24.000207244216698,24.000192884112125,24.000192932164898,24.000171357190419,24.00019900087793,24.000190929222808,24.0001872958002,24.000163296448286,24.000193300061043,24.00018548562616,24.87698625175401,24.939897506957313,25.547551115351934,28.110000000000047,28.1099999999998,28.10999999999996,28.107589667167287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748730.3317381093 
 08/01  09:39:00,23.999885861605894,24.00028870629179,24.00029140864365,24.000297088651857,24.00020041482998,24.000181831796529,24.000206467940985,24.000192257919659,24.000192090638849,24.000170828020577,24.000198129033057,24.0001900985497,24.000186396598246,24.000162783901449,24.000192349774456,24.000184598738437,24.87711448183293,24.9399458305718,25.55319794576644,28.109999999999947,28.110000000000018,28.109999999999947,28.107700185765159,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1761762.546579373 
 08/01  09:40:00,23.999886124220145,24.00028847826185,24.000291187431935,24.000296834434044,24.000199710255957,24.00018139476557,24.000205732531226,24.00019167754307,24.000191290344465,24.000170359831797,24.000197301751596,24.00018931149693,24.000185540288038,24.000162330326878,24.0001914455977,24.000183755944087,24.87723945073695,24.93999215446873,25.558792842622265,28.110000000000047,28.109999999999933,28.110000000000065,28.107775943186654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748583.289916662 
 08/01  09:41:00,23.999886387107915,24.000288230638014,24.000290945615885,24.000296559462574,24.000199039708183,24.000180998063759,24.000205033551948,24.00019113657991,24.000190526712346,24.00016994010398,24.00019651339933,24.000188562954695,24.000184722167807,24.000161922700053,24.000190581862623,24.000182952148426,24.87736479369705,24.9400403779021,25.564342145922479,28.10999999999995,28.11000000000003,28.109999999999965,28.107885937151435,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1759958.3655980877 
 08/01  09:42:00,23.999886647421215,24.000287976445909,24.000290696872164,24.000296277517429,24.000198389721864,24.000180609662839,24.0002043550522,24.000190615118759,24.000189785250997,24.000169528776995,24.000195747435666,24.000187837085436,24.000183927871775,24.000161521825768,24.000189742373168,24.000182171996597,24.877491835412966,24.94009199320088,25.569848087037938,28.10999999999993,28.109999999999937,28.109999999999947,28.107961777741925,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748346.0183855775 
 08/01  09:43:00,23.999886905147386,24.000287718785655,24.000290444572625,24.000295991856708,24.000197755637488,24.000180219732479,24.00020369140971,24.000190106462143,24.000189060904967,24.0001691131469,24.000194997264239,24.000187128381279,24.00018315237594,24.00016111568098,24.000188920738393,24.00018141024362,24.87761995504476,24.940146325184615,25.57530964625273,28.10999999999993,28.10999999999992,28.10999999999994,28.108071486101289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1758110.0656945459 
 08/01  09:44:00,23.999887160394104,24.000287460180414,24.000290191275867,24.000295704395353,24.000197132156637,24.000179829008216,24.000203039626788,24.000189609450908,24.00018834886926,24.000168697360708,24.000194261119736,24.000186431943125,24.000182391676085,24.000160711169149,24.000188115765615,24.00018066226687,24.877749286257129,24.940203490690114,25.58072696231253,28.110000000000054,28.110000000000029,28.109999999999944,28.108147598086778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748072.8671543948 
 08/01  09:45:00,23.999887413150554,24.000287200914334,24.00028993721366,24.000295413259296,24.000196521652616,24.000179435818376,24.000202400189179,24.000189122897205,24.000187650985088,24.000168277307215,24.000193538291833,24.000185749383733,24.000181645889904,24.00016030293531,24.00018732531966,24.00017992851108,24.877879735244237,24.94026331111052,25.586100279838658,28.109999999999947,28.109999999999937,28.110000000000058,28.108257139819786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756220.3250828642 
 08/01  09:46:00,23.999887663443258,24.000286939645667,24.00028968093441,24.000295122776366,24.000195924444339,24.000179039931547,24.000201772977659,24.000188645638358,24.000186967354016,24.00016785195571,24.000192828949787,24.00018508085215,24.00018091698193,24.00015988769067,24.00018655125457,24.00017921098026,24.878010609676019,24.940325048742019,25.591428379379847,28.10999999999993,28.109999999999798,28.110000000000075,28.10833362416824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1747762.802226909 
 08/01  09:47:00,23.999887897912669,24.000286686302208,24.000289433082938,24.000294840644285,24.000195329866974,24.00017861947973,24.00020114547432,24.000188162916659,24.000186286456125,24.000167394516514,24.00019211912402,24.000184413872959,24.00018019251859,24.000159440525857,24.000185779070607,24.00017849663323,24.87813972511256,24.94038632467751,25.596706832716046,28.110000000000054,28.10999999999989,28.11000000000009,28.108443052032738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754322.4289486353 
 08/01  09:48:00,23.99988811034095,24.000286452135226,24.000289205643573,24.000294578831047,24.00019472498192,24.000178147897338,24.00020050217929,24.000187656677438,24.000185594391288,24.00016687275496,24.000191392796148,24.000183733436317,24.00017945891463,24.00015893045171,24.000184993270488,24.000177771042887,24.878262673416427,24.94044242525108,25.60192762302298,28.109999999999823,28.11000000000003,28.109999999999848,28.10851995394743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1747483.4519741368 
 08/01  09:49:00,23.9998883223225,24.000286224110057,24.00028898492897,24.000294323247347,24.00019412039344,24.000177654123055,24.00019985588398,24.00018714312332,24.00018490269921,24.00016632257608,24.00019066316408,24.000183052225905,24.000178727408604,24.000158392892936,24.000184206618675,24.00017704645242,24.8783763829758,24.940489968758699,25.607085673598094,28.110000000000029,28.10999999999981,28.10999999999992,28.108629284450083,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752484.4842927806 
 08/01  09:50:00,23.99988855648825,24.000285973624615,24.00028874238846,24.000294044628224,24.000193540243307,24.000177203731157,24.00019923903557,24.000186662605068,24.000184239960914,24.00016583204265,24.000189968352058,24.00018240176564,24.00017802645653,24.000157915511246,24.000183456287258,24.000176353200975,24.878484620183543,24.940532787010058,25.612188162469314,28.109999999999827,28.110000000000015,28.109999999999937,28.108706578611803,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1747206.1240492769 
 08/01  09:51:00,23.999888795764514,24.000285705188948,24.000288478693478,24.000293745018895,24.00019299342356,24.00017680646396,24.000198659592067,24.00018622227292,24.000183611083299,24.00016540354671,24.00018931123234,24.00018178678256,24.00017736019425,24.00015749752562,24.00018274439842,24.000175695554068,24.878593238392218,24.94057710450005,25.617246169703518,28.10999999999991,28.109999999999933,28.10999999999994,28.10881579585692,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1750556.8550613416 
 08/01  09:52:00,23.999889032809756,24.000285429731684,24.000288207018344,24.00029343764203,24.000192465630869,24.000176427674768,24.00019809975266,24.00018580019392,24.0001830022192,24.000164996405766,24.00018867510156,24.00018119215415,24.00017671501249,24.000157099576695,24.000182054843273,24.00017505906017,24.87870534575752,24.94062636356195,25.622266085734233,28.110000000000047,28.11000000000003,28.109999999999944,28.1088935263444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1746822.6135779396 
 08/01  09:53:00,23.999889267492983,24.00028515213356,24.00028793293691,24.00029312800185,24.000191949858864,24.000176052252028,24.000197551319585,24.00018538694057,24.000182406119039,24.000164591503589,24.000188050918444,24.00018061005525,24.00017608342501,24.000156702264968,24.0001813784381,24.000174435778108,24.87882135326767,24.94068102916973,25.627248572600025,28.110000000000075,28.10999999999981,28.10999999999994,28.108837781415457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1750964.2487225864 
 08/01  09:54:00,23.999889499880756,24.000284873515829,24.00028765756564,24.000292817035047,24.000191444488725,24.0001756767268,24.00019701226078,24.000184980166883,24.000181821056175,24.000164184643145,24.00018743710124,24.000180038659356,24.00017546388626,24.000156302447829,24.000180713834625,24.00017382412987,24.878940381923326,24.940740200029145,25.63219221489242,28.109999999999955,28.109999999999898,28.109999999999827,28.108803886154168,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748339.5855289589 
 08/01  09:55:00,23.999889729990938,24.00028459414935,24.000287381271755,24.000292505180519,24.000190948966997,24.00017530090876,24.000196481777164,24.0001845791995,24.000181246517003,24.000163775484464,24.000186832285988,24.000179477365874,24.000174855839889,24.000155899830987,24.000180059691968,24.00017322356052,24.879061342818777,24.940802657864123,25.637095589284905,28.109999999999933,28.109999999999905,28.110000000000043,28.108819027031683,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1751356.2173365346 
 08/01  09:56:00,23.999889957891317,24.00028431510716,24.000287105082827,24.0002921927683,24.00019046103484,24.00017492506335,24.000195960046339,24.000184185237189,24.00018068052193,24.000163367740379,24.000186237760518,24.000178924464146,24.00017425799811,24.00015550054198,24.00017941781435,24.00017263266529,24.879184440163689,24.94086860343568,25.64195966840996,28.11000000000005,28.10999999999979,28.109999999999958,28.108808358180235,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748869.5226964877 
 08/01  09:57:00,23.99989017724866,24.00028404152746,24.000286834384803,24.00029188602895,24.00018997718711,24.000174538786298,24.00019544072883,24.000183790392783,24.00018011889329,24.000162946491206,24.000185645719367,24.000178375032279,24.000173665848356,24.000155088301054,24.000178780272074,24.00017204657287,24.87930915846696,24.940937429953768,25.646784036800434,28.110000000000075,28.11000000000001,28.10999999999994,28.10883096774211,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1751721.4658408752 
 08/01  09:58:00,23.99989037063185,24.000283788798276,24.000286585790364,24.000291601402446,24.00018948055523,24.00017410557332,24.000194902545894,24.000183369819117,24.000179543418939,24.00016246619193,24.000185033878858,24.000177809275458,24.00017306152799,24.000154618995688,24.0001781255469,24.000171446265715,24.879431681081358,24.94100506751242,25.651562470928856,28.109999999999958,28.109999999999805,28.110000000000058,28.108822687831525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749404.1502156049 
 08/01  09:59:00,23.99989055956644,24.000283548857394,24.000286351006055,24.00029133021465,24.00018897557558,24.000173640423254,24.000194351509493,24.00018293149657,24.000178959003298,24.000161945258868,24.00018440813982,24.000177232773536,24.000172449768223,24.000154110988445,24.000177459327316,24.00017083705708,24.879548139652966,24.94106728258637,25.65628810530106,28.1099999999998,28.110000000000015,28.11000000000009,28.108846001838658,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752147.6776205237 
 08/01  10:00:00,23.999890765279365,24.000283295053813,24.000286101178476,24.00029104364986,24.000188488614918,24.00017320391402,24.000193820226924,24.000182513384716,24.000178394040768,24.000161459856078,24.000183804062844,24.000176676607123,24.000171857852057,24.00015363694778,24.000176815326179,24.00017024834716,24.8796593744863,24.94112496939395,25.660963384142158,28.11000000000002,28.109999999999937,28.110000000000086,28.108837958582546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749971.6654344914 
 08/01  10:01:00,23.999891285078364,24.00028447399697,24.000287209461253,24.000292128973773,24.000190123481905,24.000179799588464,24.00019588408826,24.000185025404038,24.000179834632005,24.00016851178587,24.00018564010641,24.00017828946774,24.000173209540106,24.00016046967777,24.00017850116686,24.000171730214214,24.879648307220586,24.941014187359504,25.66527866553344,28.110000000000068,28.11000000000003,28.109999999999965,28.108860086411533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753803.7635359413 
 08/01  10:02:00,23.999890536688804,24.000286131856016,24.000288865917449,24.000293723909186,24.000191890840648,24.000184167984896,24.00019814956431,24.000187776537083,24.00018154553568,24.000173659776885,24.0001878530916,24.000180210179079,24.000174878382074,24.000165551475705,24.000180620349786,24.000173566117817,24.879551061076698,24.940795720555387,25.669365179233567,28.109999999999955,28.109999999999937,28.10999999999982,28.108849931816829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752010.1177473046 
 08/01  10:03:00,23.999889779682478,24.000287745430485,24.000290478771406,24.000295316826088,24.00019391247536,24.000188621760939,24.000200698284649,24.000190807787225,24.000183548559226,24.000178861155804,24.000190394053296,24.000182432366544,24.00017682985886,24.000170620905949,24.000183051342167,24.000175690206097,24.879459464269677,24.940586642835478,25.673439712827688,28.110000000000054,28.109999999999915,28.109999999999798,28.10887058026862,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754368.6592180944 
 08/01  10:04:00,23.999889035211156,24.000289447005807,24.00029217861811,24.000297014580068,24.000196756463585,24.000191667856187,24.000203077654129,24.000194160210066,24.000186302031545,24.000182569943559,24.000192766025465,24.000185240520627,24.00017946279915,24.0001742130126,24.000185305027228,24.000178349693415,24.879384690940566,24.940410272479,25.677541543530386,28.11000000000007,28.110000000000036,28.109999999999795,28.10885938094383,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752528.7578701 
 08/01  10:05:00,23.999888298038756,24.000291165525306,24.000293893263103,24.000298714082868,24.0001986169734,24.000194918473999,24.000205280243013,24.000196781014144,24.00018814521218,24.000186245974477,24.00019495769976,24.000187269189135,24.000181239750579,24.000177748709928,24.000187381436768,24.00018027391356,24.87934810554298,24.940286158116878,25.681700716241264,28.110000000000079,28.110000000000054,28.10999999999991,28.108879388440987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754811.297863755 
 08/01  10:06:00,23.999887563194148,24.00029286121635,24.00029558577773,24.00030039425682,24.000200262652244,24.000197821950179,24.000207320301614,24.00019907052246,24.000189754700025,24.000189448680936,24.000196984216684,24.000189032056505,24.000182781902539,24.000180801114689,24.000189288926383,24.000181935078858,24.87935602785259,24.940217198384717,25.68591697863938,28.110000000000079,28.110000000000058,28.10999999999993,28.108867850890399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752828.0094222609 
 08/01  10:07:00,23.99988680846605,24.00029451755708,24.000297245066528,24.00030203843221,24.000201764378529,24.000200303457903,24.000209186151755,24.000201126195085,24.00019122807629,24.000192112317799,24.000198829512219,24.000190634948959,24.000184183499898,24.000183316851748,24.000191014003958,24.00018343518013,24.879400137527257,24.94019146822578,25.690166684310886,28.109999999999955,28.109999999999816,28.11000000000006,28.108887618938188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755015.229392753 
 08/01  10:08:00,23.99988605245233,24.000296140028515,24.00029887590006,24.000303650099359,24.00020316146418,24.000202410262998,24.000210900840505,24.000202991812857,24.000192589901475,24.00019431683468,24.000200520053377,24.00019211095061,24.00018547148126,24.000185382885648,24.00019258523603,24.000184808999597,24.87946810286777,24.940194466634197,25.69442425397955,28.110000000000058,28.110000000000018,28.10999999999984,28.108875972905389,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753163.868833501 
 08/01  10:09:00,23.9998853082801,24.000297717100179,24.00030046476723,24.000305216532973,24.000204487564877,24.000204256864778,24.000212510885576,24.000204723095164,24.000193876101137,24.000196204154116,24.00020210213204,24.00019349916321,24.000186681035005,24.000187137926806,24.000194047477835,24.000186094495907,24.879551494736285,24.940216593481027,25.698674754517439,28.10999999999995,28.11000000000005,28.10999999999992,28.108895635708156,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755261.542897742 
 08/01  10:10:00,23.999884594855183,24.000299229859118,24.00030199005182,24.00030672029666,24.00020578079618,24.00020595999644,24.000214068197555,24.000206379855219,24.000195126808018,24.000197918417905,24.000203629622768,24.00019484373752,24.00018785132894,24.00018871676067,24.000195451869275,24.00018733381461,24.879649093969936,24.940256227012108,25.70291753819643,28.10999999999993,28.109999999999937,28.110000000000054,28.10888396921459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753458.3779682813 
 08/01  10:11:00,23.999883889859125,24.000300692380809,24.000303465569997,24.000308172791394,24.000207046497196,24.00020754702958,24.000215580662109,24.000207972643986,24.00019634661901,24.000199493978387,24.000205108763809,24.0001961498482,24.000188987251243,24.00019015757183,24.000196805432148,24.000188532535508,24.879762197174228,24.940314470137694,25.707156393116429,28.11000000000005,28.109999999999915,28.109999999999955,28.108903603373308,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755398.3013479636 
 08/01  10:12:00,23.99988319024503,24.000302124723,24.000304912147514,24.00030959616188,24.00020827628113,24.0002090116686,24.0002170384293,24.000209492229357,24.000197526000158,24.000200922588616,24.00020652861753,24.000197407432159,24.00019008060038,24.000191453726658,24.00019809870074,24.000189681983988,24.879890031937636,24.940390303081839,25.711390845971438,28.109999999999947,28.110000000000036,28.109999999999816,28.108891956198919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753649.7621833364 
 08/01  10:13:00,23.99988249463633,24.000303533783208,24.00030633668395,24.000310997103648,24.00020947112532,24.000210366505227,24.00021844325795,24.000210942782446,24.000198665580358,24.000202219657078,24.000207889839638,24.000198617565034,24.000191132566259,24.000192621918609,24.000199333078496,24.000190783815325,24.88002993447288,24.940480652088124,25.715616746310777,28.110000000000054,28.110000000000058,28.109999999999795,28.108911519333053,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755482.9445762339 
 08/01  10:14:00,23.999881805466218,24.000304924144787,24.00030774378462,24.000312379316904,24.00021063175363,24.000211627549104,24.000219802687555,24.000212332407448,24.00019976674598,24.000203408108466,24.000209201340668,24.000199782386529,24.000192146009387,24.000193688807796,24.000200518794814,24.000191841301409,24.880179788937313,24.940583116453597,25.719831073715718,28.110000000000075,28.110000000000054,28.109999999999915,28.10889989593202,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753809.6967829462 
 08/01  10:15:00,23.99988111718753,24.00030630215432,24.000309139789775,24.00031375048155,24.00021176093757,24.000212802885828,24.000221116532857,24.00021366379533,24.000200831527235,24.000204496271079,24.000210461404995,24.000200904143655,24.000193122226219,24.00019465886304,24.000201653290053,24.000192855996294,24.880337107853845,24.940694879790894,25.724029751315439,28.109999999999823,28.11000000000006,28.11000000000005,28.108919424794924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755536.359253361 
 08/01  10:16:00,23.999880502506689,24.000307694598225,24.00031054919687,24.000315136692096,24.000212842381086,24.000213858977458,24.000222361934815,24.000214913107496,24.00020183931992,24.000205438510066,24.00021164287024,24.000201960635637,24.000194043515408,24.000195492340838,24.000202713286336,24.000193809069697,24.880495683337334,24.940809553968309,25.728201883199224,28.10999999999991,28.110000000000065,28.10999999999995,28.108907807554883,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753980.873378147 
 08/01  10:17:00,23.99987789841483,24.000309088452103,24.000311965838774,24.000316527011834,24.000213876183268,24.000214811222827,24.000223541373527,24.000216085930974,24.000202795634939,24.000206260710625,24.000212753314334,24.0002029585021,24.00019491273916,24.00019621230443,24.000203703570106,24.000194704373049,24.880649652328079,24.94092056074844,25.73233645190296,28.110000000000043,28.110000000000054,28.110000000000065,28.108927313280579,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755662.2675915524 
 08/01  10:18:00,23.999876242041464,24.000310463571375,24.000313364260305,24.00031789841045,24.00021489308835,24.000215728603217,24.00022469433804,24.00021722697674,24.00020373094061,24.0002070460656,24.00021383281465,24.00020393140748,24.000195760169299,24.000196898006995,24.00020466301828,24.000195574690886,24.880797671202964,24.941026201354906,25.736431660924965,28.11000000000007,28.109999999999937,28.109999999999844,28.10891573733054,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754211.477817357 
 08/01  10:19:00,23.9998783260017,24.000311797115736,24.000314719645343,24.00031922704193,24.000215923969888,24.00021667911819,24.000225860773428,24.000218381088606,24.000204678068469,24.000207878829387,24.000214923140029,24.000204915345724,24.000196616866423,24.000197627363155,24.00020563051852,24.000196453604209,24.880944346121706,24.941131201016146,25.7404975863783,28.110000000000079,28.109999999999915,28.109999999999798,28.10893519798356,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755757.9942211216 
 08/01  10:20:00,23.999877757517333,24.000313101952963,24.00031604536987,24.000320526095789,24.00021696230623,24.00021764760721,24.00022703658873,24.00021954244048,24.000205630328496,24.00020874244284,24.000216020929537,24.000205903358255,24.000197477437987,24.00019838674879,24.00020660393847,24.000197335290438,24.881095816149516,24.94124212562023,25.744547027490638,28.109999999999947,28.109999999999915,28.10999999999991,28.108923639134568,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754332.5433739299 
 08/01  10:21:00,23.99987711832767,24.00031439461989,24.000317358978145,24.000321813660866,24.00021799458038,24.000218602262014,24.000228201180879,24.00022068931758,24.00020657286457,24.000209594073476,24.000217103200339,24.00020687892299,24.000198327647529,24.000199134850843,24.00020756161335,24.000198204332859,24.88125474214878,24.941361830684277,25.74858544210528,28.10999999999993,28.109999999999908,28.10999999999993,28.108943082482879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755745.4693578899 
