Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  10:22:00,23.999876466675845,24.000315699135958,24.00031868955847,24.00032311821214,24.00022028981036,24.000218382763309,24.000228867682709,24.000222748380208,24.00020869095511,24.000209533109574,24.000217743634026,24.00020887973409,24.00020026060042,24.000199032063244,24.00020810926933,24.000200019947568,24.881430010118419,24.941502049805427,25.75263594103201,28.10999999999993,28.109999999999915,28.110000000000054,28.108931535226494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754307.3390485754 
 08/01  10:23:00,23.99987583290919,24.00031697614332,24.000319989939759,24.00032439361573,24.00022144574043,24.000219159754374,24.000229950962923,24.000223968939176,24.000209749201809,24.000210212361485,24.000218731018025,24.000209972575463,24.000201217940785,24.000199618582508,24.00020897436304,24.000200999597433,24.881612652877164,24.941652231537448,25.756677662395796,28.109999999999926,28.110000000000036,28.110000000000079,28.108950941435884,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755630.8025836298 
 08/01  10:24:00,23.99987520153097,24.00031823695372,24.000321271915067,24.000325651353287,24.000222421231468,24.000220108174959,24.000231077545469,24.00022499958412,24.0002106230725,24.000211027105416,24.000219755211928,24.00021086425741,24.000201995992464,24.00020032918222,24.000209872179636,24.00020178513197,24.88179429001993,24.941802168224628,25.760692177209834,28.11000000000005,28.110000000000054,28.109999999999958,28.108939429710689,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754394.3435627802 
 08/01  10:25:00,23.99987444323142,24.000319514813645,24.000322573123943,24.000326925199738,24.000223348589516,24.00022101348257,24.000232148217149,24.00022595919841,24.000211443431917,24.000211777560037,24.000220716809346,24.000211693416064,24.000202724325957,24.00020098875354,24.000210714765406,24.00020251311503,24.881967468648413,24.941943409403007,25.764664573275519,28.11000000000007,28.10999999999993,28.109999999999933,28.108958806601828,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755668.3215178084 
 08/01  10:26:00,23.999873773161857,24.00032080539291,24.000323889012376,24.000328213367408,24.00022424726244,24.00022184543715,24.000233174816424,24.000226881473315,24.000212231199293,24.00021244868829,24.000221630257398,24.000212489139029,24.000203421770939,24.000201576824705,24.000211512579484,24.000203209659288,24.882128749618937,24.942072239910556,25.768588570658037,28.110000000000075,28.110000000000029,28.109999999999937,28.108947333346476,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754567.3793883096 
 08/01  10:27:00,23.999873122347727,24.000322082704949,24.000325191490249,24.000329488298705,24.00022514687172,24.00022266960534,24.00023419809927,24.00022780823134,24.000213017505638,24.000213121589007,24.000222538265537,24.000213284532629,24.000204116844477,24.000202165904779,24.000212304189515,24.000203904875077,24.882280314918665,24.94219099717459,25.772469452141914,28.109999999999947,28.110000000000054,28.10999999999993,28.108966682757225,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755750.4702406969 
 08/01  10:28:00,23.999872501058666,24.000323324506895,24.00032645656813,24.000330726492427,24.000226071944856,24.000223547506278,24.000235253411508,24.000228774338717,24.000213828980376,24.000213868920544,24.00022347891986,24.000214108207027,24.000204834652945,24.000202823129216,24.000213124906744,24.000204625364284,24.882429206956297,24.94230728449196,25.776322419266763,28.109999999999795,28.11000000000006,28.109999999999933,28.108955216481914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754692.8910335685 
 08/01  10:29:00,23.99987188527079,24.000324544507455,24.000327698554224,24.00033194464483,24.00022701228568,24.000224451208358,24.000236331921557,24.000229764540149,24.00021465467259,24.00021465755364,24.00022444173664,24.000214948128787,24.00020556330789,24.000203511573653,24.000213962480406,24.000205358180698,24.882581940656047,24.94242809072417,25.780161081299615,28.110000000000029,28.109999999999937,28.109999999999933,28.108974528877384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755725.5197054293 
 08/01  10:30:00,23.999871273971296,24.00032575610504,24.00032893204216,24.000333153236907,24.000227952668625,24.000225355507945,24.000237405901765,24.000230754996968,24.000215478174753,24.00021544950787,24.00022539832251,24.00021578547825,24.000206290174849,24.000204206090424,24.00021479497199,24.000206089032284,24.882741087074757,24.942556282493987,25.783990975484529,28.109999999999937,28.11000000000004,28.109999999999937,28.108963081854573,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754729.5949843494 
 08/01  10:31:00,23.99987066703066,24.00032694584442,24.000330145268049,24.000334343175909,24.000228988518989,24.000226176259387,24.000238489582537,24.00023178239884,24.000216382878106,24.000216152167249,24.000226360074814,24.000216679774128,24.00020708924262,24.000204817953237,24.000215631584934,24.00020687074649,24.882899621170844,24.942685154152384,25.7877993170614,28.110000000000058,28.110000000000054,28.10999999999993,28.108982376751447,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755710.0070203297 
 08/01  10:32:00,23.99987006464787,24.000328122040288,24.000331345529508,24.000335518894809,24.0002300301438,24.00022697680277,24.00023956878999,24.000232812908267,24.00021729331693,24.000216831915794,24.000227315558008,24.000217581200404,24.000207893702919,24.00020541104764,24.00021646260588,24.00020765911615,24.88305327546057,24.942810344934235,25.791577953079366,28.10999999999982,28.109999999999933,28.109999999999933,28.10897095670805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754855.4707329316 
 08/01  10:33:00,23.999869457305814,24.000329301667404,24.000332549573959,24.000336698538328,24.00023105269271,24.000227758569407,24.000240630003025,24.000233821704734,24.000218182685289,24.000217489290333,24.000228249549499,24.000218461957699,24.00020867832186,24.000205984274655,24.000217273544437,24.00020842839668,24.88320098710038,24.94293047228487,25.79532420039508,28.11000000000003,28.109999999999919,28.11000000000006,28.108990204363175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755753.682665187 
 08/01  10:34:00,23.999868826298756,24.000330505371808,24.00033377976822,24.000337903954866,24.000232035322666,24.000228473586686,24.00024163836922,24.000234774891096,24.000219027750576,24.000218064409979,24.000229125796879,24.00021929420517,24.000209421218846,24.00020648269239,24.000218031249167,24.00020915276901,24.88334020587386,24.943042572515244,25.79903224682636,28.11000000000007,28.109999999999908,28.10999999999996,28.108978816404233,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755027.683320986 
 08/01  10:35:00,23.99986819696379,24.00033172162944,24.000335024036436,24.00033912255697,24.000232986619808,24.00022914185795,24.000242605320869,24.000235686322559,24.00021983797788,24.000218583533564,24.000229956243567,24.000220088564299,24.00021013112415,24.00020693098839,24.000218746735454,24.000209841891775,24.88346889332203,24.943144191394059,25.80269704123851,28.109999999999947,28.109999999999908,28.110000000000058,28.10899803441039,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755886.4969565715 
 08/01  10:36:00,23.999867587784434,24.000332921136147,24.000336250869269,24.00034032354707,24.000233940651446,24.000229832255824,24.000243576279016,24.000236605387206,24.00022065015466,24.00021913308864,24.000230790295189,24.00022088553537,24.000210842092895,24.00020740772735,24.0002194649768,24.00021053269975,24.883589638981968,24.9432379215283,25.806323525150366,28.110000000000054,28.109999999999908,28.110000000000079,28.108986667479745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755260.1135079805 
 08/01  10:37:00,23.99986700608633,24.00033408626322,24.000337441109218,24.000341488995,24.00023492217274,24.000230591314496,24.00024458382999,24.000237566862937,24.000221490521566,24.00021977162158,24.000231662061027,24.00022171378948,24.0002115782841,24.000207965003644,24.00022021671454,24.000211251241337,24.88370956773215,24.943331207443515,25.80992609096,28.110000000000075,28.11000000000003,28.10999999999996,28.109005854148209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755982.766306274 
 08/01  10:38:00,23.9998664291328,24.000335230637007,24.000338609400463,24.00034263319685,24.00023592121004,24.00023138518965,24.000245616919587,24.000238554302208,24.00022234812357,24.000220456996819,24.000232560223965,24.000222561213037,24.000212330101868,24.00020856553141,24.000220992439254,24.000211986927899,24.883834837443506,24.94343064731833,25.81351708074947,28.109999999999947,28.10999999999993,28.10999999999982,28.10899452188206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755396.4623467182 
 08/01  10:39:00,23.999865856086399,24.000336368514213,24.000339770995806,24.00034377140201,24.000236919612197,24.000232181794578,24.0002466491555,24.000239542054037,24.000223203671415,24.00022114746739,24.00023345607525,24.0002234066019,24.00021307942296,24.00020917028097,24.00022176551982,24.000212720183638,24.883967833335203,24.94353878571173,25.81710089656848,28.110000000000054,28.10999999999991,28.10999999999991,28.109013681543048,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756006.2228748124 
 08/01  10:40:00,23.99986528696742,24.000337502443544,24.00034092860414,24.000344905907466,24.00023791254264,24.000232973603784,24.000247672964539,24.000240523548155,24.000224052488848,24.00022183225843,24.000234342547946,24.000224244855777,24.000213821801375,24.00020976942098,24.000222529397104,24.000213446234459,24.884108448911748,24.943655545219074,25.820677209369355,28.109999999999947,28.10999999999979,28.110000000000054,28.109002356226616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755505.8556162748 
 08/01  10:41:00,23.999864721709547,24.00033863306169,24.000342082909638,24.00034603742993,24.00023889925472,24.000233758328468,24.000248687318718,24.000241497673,24.000224893689475,24.00022250902629,24.000235217977115,24.000225074987939,24.000214556344095,24.000210360715259,24.00022328248969,24.000214164130989,24.884255735284417,24.943779878323484,25.82424372954188,28.11000000000005,28.110000000000008,28.110000000000079,28.10902149428785,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756021.4976709225 
 08/01  10:42:00,23.999864148306757,24.000339770123824,24.000343244395788,24.00034717615212,24.000239868199207,24.000234513945907,24.000249676654769,24.000242448020715,24.000225715085674,24.00022314965101,24.00023606638147,24.00022588366992,24.00021527194127,24.000210918778284,24.000224010424107,24.000214861838637,24.884407398914758,24.943909359867658,25.827795784749115,28.110000000000068,28.10999999999992,28.11000000000008,28.109010193396409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755620.8880413427 
 08/01  10:43:00,23.99986355135396,24.00034093198743,24.00034443290903,24.000348341252925,24.000240795599337,24.000235196952717,24.00025060900977,24.000243341177958,24.000226491031098,24.0002237002748,24.000236852785198,24.00022664288877,24.0002159450817,24.00021139505905,24.00022468165885,24.000215514035266,24.8845581812914,24.944038343187996,25.831322877762639,28.109999999999823,28.11000000000003,28.110000000000086,28.10902928416612,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756087.0392518058 
 08/01  10:44:00,23.999862956718628,24.000342104916024,24.00034563405922,24.000349517275589,24.000241694562527,24.000235828048554,24.000251505179564,24.000244197014838,24.000227235890184,24.000224189124216,24.000237600449088,24.000227368780949,24.000216589564667,24.00021181780461,24.000225318412136,24.000216135933724,24.88470377849301,24.944162263115098,25.834817017392657,28.11000000000003,28.110000000000054,28.110000000000086,28.10901799848858,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755826.3763678466 
 08/01  10:45:00,23.999862385997223,24.00034325786585,24.00034681428562,24.000350672368989,24.000242602170304,24.00023648506542,24.00025241465916,24.000245069418705,24.000227989415337,24.00022471396168,24.000238361682795,24.000228105042056,24.000217241463966,24.00021227359234,24.00022596713201,24.00021676670636,24.88484544209537,24.944282397755165,25.838281782597183,28.109999999999944,28.109999999999937,28.10999999999996,28.10903707104928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756202.2198317769 
 08/01  10:46:00,23.999861840047978,24.00034437734287,24.000347958735835,24.00035179288721,24.000243539293277,24.00023720745855,24.00025336469325,24.000245987437553,24.000228774053359,24.000225323035836,24.000239166257086,24.00022887608979,24.00021792111886,24.000212804370454,24.000226654101618,24.000217428142077,24.88498902138297,24.944404991375277,25.841730189719745,28.109999999999926,28.11000000000003,28.109999999999937,28.109025809259778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755983.9077795558 
 08/01  10:47:00,23.999861298148248,24.00034547915278,24.00034908424647,24.000352895826166,24.000244491070015,24.00023796254665,24.00025433424358,24.000246928416087,24.000229573435349,24.0002259749865,24.000239990810184,24.00022966369043,24.000218613433213,24.000213372057908,24.000227358021676,24.000218103657738,24.885139342444643,24.944535184766438,25.84517213402843,28.10999999999993,28.10999999999993,28.109999999999937,28.109044852870686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756220.3164722035 
 08/01  10:48:00,23.99986075981131,24.000346575514834,24.00035020405059,24.00035399362402,24.000245441385844,24.00023871844542,24.00025530117454,24.000247869012506,24.000230370721824,24.000226628272697,24.000240812519598,24.000230449333914,24.000219303111338,24.00021393990981,24.00022805860026,24.000218776661059,24.885297791180095,24.944674519150526,25.84861029471201,28.110000000000054,28.110000000000036,28.109999999999937,28.109033628329873,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756072.665129263 
 08/01  10:49:00,23.999860224979249,24.000347668370965,24.000351320279984,24.00035508814989,24.000246386332447,24.00023946778734,24.00025626008992,24.00024880363529,24.00023116166226,24.000227273776646,24.000241625018949,24.000231228387503,24.000219986237636,24.000214499989509,24.000228750147806,24.000219442992614,24.88546359300564,24.944822163278528,25.852043049566313,28.10999999999995,28.109999999999926,28.110000000000058,28.10905264600717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756213.863590714 
 08/01  10:50:00,23.99985969368598,24.00034875791981,24.000352433320847,24.00035617912571,24.000247326998346,24.00024020402532,24.00025721387246,24.00024973357793,24.000231947619878,24.00022790490461,24.00024243242518,24.000232002394929,24.000220664650205,24.000215048272929,24.000229437388609,24.000220104606787,24.88563553554461,24.944976892305495,25.855468216574054,28.1099999999998,28.11000000000003,28.109999999999955,28.109041440633619,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756152.9158959212 
 08/01  10:51:00,23.99985915031106,24.000349856758285,24.000353556644784,24.000357280366197,24.000248247224499,24.000240902934189,24.000258139367167,24.00025063583226,24.00023271102118,24.00022849037397,24.000243208927814,24.00023275201907,24.000221321966728,24.000215555233063,24.00023009647108,24.00022074374126,24.885810827289377,24.94513573131324,25.858880246487034,28.110000000000029,28.110000000000054,28.11000000000006,28.109060424122935,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756213.3159193965 
 08/01  10:52:00,23.999858584466954,24.000350980600975,24.000354707267087,24.00035840794652,24.000249124405966,24.000241527999866,24.000259005430939,24.000251478888413,24.000233427976697,24.000228983169497,24.000243921765259,24.000233451140205,24.00022193635961,24.000215978809817,24.000230698013544,24.000221336829797,24.88598393992373,24.945292809020143,25.862268113420219,28.10999999999994,28.11000000000006,28.109999999999958,28.109049241284187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756248.8138031036 
 08/01  10:53:00,23.9998580213981,24.000352114461668,24.00035586922518,24.00035954570804,24.00024997279561,24.000242109201606,24.000259832789277,24.00025228463122,24.000234113780217,24.00022942266573,24.000244592659479,24.0002341168629,24.000222521734459,24.00021635495396,24.000231261627595,24.000221899278775,24.886150614776864,24.945443515707628,25.865623342615387,28.11000000000005,28.110000000000058,28.109999999999809,28.10906817888498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756304.3284428323 
 08/01  10:54:00,23.999857486201628,24.000353225030869,24.000357006506567,24.000360658837598,24.000250834854435,24.00024272523653,24.0002606806574,24.000253114306969,24.000234814260677,24.00022990806272,24.000245285852754,24.000234799608714,24.000223119799096,24.0002167722042,24.00023184471173,24.000222476345177,24.88631260668972,24.945589684989288,25.868950449943644,28.10999999999994,28.110000000000058,28.109999999999908,28.10905698899304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756336.8450554922 
 08/01  10:55:00,23.999856972527519,24.00035430311543,24.000358108893818,24.00036173854521,24.00025172820527,24.000243405182958,24.00026157269809,24.000253991910357,24.000235547758189,24.000230476422247,24.00024602581668,24.000235519285388,24.00022374713217,24.00021726240239,24.00023246870253,24.000223085771208,24.886475855319924,24.945737592719305,25.87226251962057,28.10999999999992,28.109999999999937,28.11000000000005,28.109075875400575,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756341.652773269 
 08/01  10:56:00,23.99985646246055,24.00035536529597,24.000359194307295,24.000362801567694,24.000252636761365,24.000244108305585,24.000262486684595,24.00025489307922,24.000236297025567,24.00023107700158,24.00024678961435,24.000236256755306,24.000224387771543,24.00021777966196,24.0002331128016,24.00022370998358,24.886645049473665,24.945892312090718,25.87556958564264,28.110000000000043,28.10999999999991,28.109999999999958,28.109064712433537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756327.5026340527 
 08/01  10:57:00,23.99985595558968,24.00035642259332,24.000360274629313,24.000363860443458,24.000253544372567,24.000244809386016,24.00026339935635,24.000255794376117,24.00023704472171,24.00023167642947,24.000247551542459,24.000236992885954,24.000225027335618,24.000218297159578,24.000233755950324,24.000224333408285,24.886821464133996,24.94605523156731,25.87887416269732,28.109999999999816,28.10999999999991,28.110000000000054,28.109083530169394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756313.3039050434 
 08/01  10:58:00,23.999855451928949,24.00035747664766,24.00036135161856,24.00036491637099,24.00025444688175,24.0002455033612,24.0002643046643,24.000256689849324,24.00023778683899,24.000232266514784,24.000248305840189,24.00023772324856,24.000225661219795,24.00021880562495,24.000234391690158,24.000224951022326,24.887004280030046,24.94622552300709,25.882174498492046,28.1099999999999,28.10999999999991,28.109999999999958,28.109072382367846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756294.692804543 
 08/01  10:59:00,23.9998549514091,24.000358527834245,24.000362425682778,24.000365969619293,24.000255343648385,24.000246188931365,24.000265201690817,24.00025757851147,24.000238522475479,24.000232846399734,24.00024905091825,24.00023844685119,24.000226288508594,24.00021930430549,24.00023501853962,24.000225561874115,24.88719212375013,24.946401698296389,25.88546743769498,28.10999999999992,28.110000000000026,28.10999999999994,28.109091169410609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756278.5911987329 
 08/01  11:00:00,23.999854434433329,24.00035959122929,24.000363513128315,24.000367036091857,24.000256215475046,24.000246832879847,24.000266063583525,24.000258432944489,24.00023923123509,24.00023337345542,24.00024975850948,24.00023914125564,24.000226891044738,24.000219755705357,24.000235611726926,24.000226146192874,24.887381754994207,24.946580322571426,25.88874612707717,28.109999999999926,28.11000000000005,28.109999999999933,28.10908004820397,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756275.3841075805 
 08/01  11:01:00,23.99986631185418,24.000345184026018,24.000347741128519,24.000351455690493,24.00027190860963,24.000291628838359,24.000298088873458,24.000291708187395,24.000257572290317,24.00029366514934,24.000285282231414,24.0002620701759,24.000243457953979,24.000273251830593,24.000266833708655,24.000246334614265,24.891025031776598,24.950422687701324,25.899453589718325,28.11000000000005,28.109999999999933,28.110000000000054,28.22890238068745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693386.5193255544 
 08/01  11:02:00,23.99986880310221,24.00034654200609,24.00034924126682,24.000353527323747,24.000269182128269,24.000283900924285,24.000293183754424,24.000286437066113,24.000254548035554,24.00028386430591,24.000280131390264,24.0002584683918,24.000240170471434,24.00026279620283,24.000261294127126,24.000242479141435,24.89591509014338,24.955613341935814,25.912556321058557,28.110000000000068,28.11000000000003,28.110000000000079,28.268976920137815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1705315.5876263907 
 08/01  11:03:00,23.999870366219367,24.000344324374475,24.000347261017866,24.00035115910531,24.00026363059687,24.00027176346581,24.000284432647967,24.000277374964975,24.00024894694681,24.000268656518018,24.000271320196604,24.000252084974627,24.00023422980674,24.000247914600977,24.00025238722924,24.000235871749664,24.900401087442029,24.960389363377048,25.924603969766623,28.10999999999995,28.11000000000005,28.10999999999983,28.282248334733663,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698766.0500211674 
 08/01  11:04:00,23.99987115849472,24.000342292775529,24.00034542998354,24.000349110349029,24.00025794914696,24.000259563184735,24.00027542794782,24.000268105833717,24.000243200293605,24.000253439940676,24.000262232221446,24.000245531240478,24.000228175223908,24.000233034297595,24.000243233850378,24.000229124340657,24.903918626488179,24.964142650336226,25.934524864184835,28.110000000000054,28.109999999999805,28.110000000000043,28.286718283791538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699047.609337438 
 08/01  11:05:00,23.999871556885844,24.000340576890414,24.00034388556412,24.00034736540237,24.00025287502816,24.00024906759212,24.000267471591966,24.00025995801133,24.000238050578504,24.000240492000473,24.000254172417337,24.000239676176837,24.000222778455578,24.000220496019347,24.000235175357266,24.00022313032163,24.906530040401618,24.966933412280864,25.942567704271015,28.10999999999982,28.10999999999989,28.10999999999995,28.247862639047264,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1692862.9384994596 
 08/01  11:06:00,23.99987184413065,24.000339216362648,24.000342659218555,24.000345989143253,24.00024856122718,24.00024049719388,24.000260795830984,24.000253154989445,24.000233645022854,24.000230056950316,24.000247371106445,24.00023468478333,24.00021819945886,24.00021051310562,24.000228439009196,24.00021806243109,24.908470057837069,24.969008025202503,25.949294197407196,28.109999999999905,28.110000000000029,28.10999999999994,28.275066638651958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694647.788965488 
 08/01  11:07:00,23.99987212869422,24.000338150213798,24.000341692319205,24.000344903935376,24.00024490622242,24.000233545021385,24.000255226084258,24.000247507563768,24.00022987849472,24.000221700126038,24.000241648495014,24.000230434832209,24.000214319479075,24.00020263631233,24.000222832284096,24.000213786528876,24.909942775321846,24.970581949541598,25.955155599611009,28.109999999999919,28.10999999999993,28.109999999999933,28.192841542784934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1691634.4252967074 
 08/01  11:08:00,23.999872395980419,24.000337325776454,24.000340950395555,24.000344067203725,24.00024170201118,24.000227715817297,24.00025042569855,24.000242665440543,24.000226558629575,24.000214803254477,24.00023669088084,24.000226706032089,24.000210932701969,24.00019622999016,24.00021802814967,24.000210070922145,24.911078186079977,24.971792837884018,25.96041851896416,28.110000000000047,28.109999999999908,28.109999999999933,28.259097675565429,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689699.1262440654 
 08/01  11:09:00,23.999872656033234,24.00033670459782,24.00034039147691,24.000343425876954,24.000238858333565,24.00022277272781,24.00024624009933,24.00023846628711,24.000223588253609,24.000209030238496,24.000232333715219,24.00022338626952,24.000207936450339,24.00019096000797,24.00021386037069,24.000206800105216,24.911954207172188,24.97272341913386,25.96523051638021,28.10999999999994,28.109999999999908,28.109999999999926,28.16673144044156,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1692740.0799182244 
 08/01  11:10:00,23.99987291488999,24.000336225856523,24.00033996073487,24.000342924426826,24.000236329416404,24.00021857979385,24.000242587675243,24.00023482243339,24.000220934439939,24.000204214159429,24.000228513567764,24.00022043564297,24.000205281460713,24.000186625889407,24.000210241607126,24.000203916695577,24.91262504409831,24.97343139765096,25.969687536493507,28.110000000000054,28.110000000000029,28.110000000000058,28.24945392594372,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1687531.5970125604 
 08/01  11:11:00,23.999873192841258,24.0003358372863,24.000339609189298,24.00034250959766,24.000234127406857,24.00021510874462,24.000239473987887,24.000231734238935,24.000218617243708,24.00020031536602,24.000225246649366,24.000217873344078,24.00020298065565,24.00018318152713,24.000207179718776,24.000201432666917,24.913138152170558,24.973966955435754,25.973873622945484,28.109999999999944,28.11000000000005,28.109999999999955,28.16565073867066,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694017.299801304 
 08/01  11:12:00,23.999873482965929,24.000335515761063,24.000339306373424,24.000342153035036,24.000232235668219,24.000212283130187,24.00023686059299,24.000229158531753,24.000216619501399,24.000197230552684,24.0002224971775,24.00021567773063,24.000201004954844,24.000180499405646,24.0002046205412,24.000199313355428,24.913536036691995,24.974375760642457,25.97786513483372,28.109999999999919,28.109999999999937,28.109999999999937,28.249251587283906,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1687954.0014730369 
 08/01  11:13:00,23.999873767596875,24.00033526103421,24.000339063427007,24.000341860837865,24.00023059668475,24.000209974416014,24.000234655653576,24.000227000162626,24.000214886166213,24.00019479242545,24.000220173574385,24.000213785411888,24.000199304871445,24.000178434624364,24.000202484906997,24.000197503104976,24.913852429183945,24.97469380270778,25.98172160579598,28.109999999999919,28.110000000000036,28.110000000000054,28.165391680238835,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694114.601682066 
 08/01  11:14:00,23.9998740445294,24.00033507911485,24.000338881220526,24.00034163430808,24.000229153961816,24.00020804635675,24.000232763250727,24.00022516028161,24.00021335564109,24.000192822239453,24.000218175646319,24.000212126010199,24.00019781458495,24.00017680423924,24.000200667645929,24.00019592765392,24.914109555153677,24.97494542691898,25.985479877237525,28.10999999999992,28.109999999999926,28.10999999999995,28.249140801426689,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1688067.1978079067 
 08/01  11:15:00,23.999874314998416,24.00033495506349,24.00033875419199,24.00034146334591,24.00022788125491,24.000206443468046,24.00023114171724,24.0002235956906,24.000212006002128,24.000191248439739,24.000216464128437,24.000210673774196,24.00019651608064,24.000175553356056,24.000199138649348,24.000194566662768,24.914322712757458,24.975147071517488,25.989163961073893,28.109999999999798,28.10999999999991,28.110000000000058,28.16612886869697,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694184.210571399 
 08/01  11:16:00,23.999874552285509,24.00033490739089,24.000338695948689,24.000341362739524,24.000226714889217,24.00020504252097,24.00022968941355,24.00022220405657,24.000210766965755,24.00018990997836,24.000214929887247,24.000209349541959,24.00019533751319,24.000174518598756,24.000197787094299,24.00019333994134,24.91449897117289,24.975306853869765,25.99278204175138,28.110000000000026,28.10999999999991,28.110000000000075,28.24936137224692,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1688267.6005791864 
 08/01  11:17:00,23.999874771677548,24.000334926412778,24.000338706083097,24.000341327459308,24.00022563040331,24.000203796926664,24.000228369058229,24.000220947475989,24.00020961728096,24.00018874919584,24.000213536858817,24.000208128808578,24.00019426317862,24.000173661680234,24.000196588582143,24.000192230113627,24.914641093795369,24.97542774132924,25.996334789139597,28.110000000000068,28.10999999999979,28.110000000000079,28.167091246958667,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694294.3550021805 
 08/01  11:18:00,23.999874986943039,24.000334989634774,24.000338753147316,24.000341329144736,24.00022464197741,24.00020271689958,24.000227195913938,24.000219839858869,24.000208570401186,24.00018777954182,24.000212302280059,24.00020702572833,24.000193295919894,24.000172973157868,24.000195542833226,24.000191239140574,24.91475242631594,24.975513737919394,25.999825998021906,28.10999999999995,28.110000000000008,28.110000000000086,28.249653924694294,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1688581.5896808287 
 08/01  11:19:00,23.999875220431475,24.000335057479899,24.000338803250135,24.000341332380228,24.000223792813853,24.00020186684929,24.000226233375508,24.000218942515635,24.000207677611376,24.000187088040997,24.000211298974354,24.000206096257054,24.000192484320477,24.000172539645864,24.000194719519958,24.000190419936517,24.9148420333517,24.975574418934796,26.003273244591076,28.10999999999993,28.109999999999926,28.109999999999955,28.168111482449896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694431.2781819935 
 08/01  11:20:00,23.999875465786244,24.0003351209659,24.000338839000475,24.00034132386882,24.000223089278508,24.00020123573063,24.000225482885666,24.000218255474054,24.000206942848857,24.000186660211346,24.000210528648656,24.000205343638347,24.00019182315492,24.000172328207879,24.00019410520128,24.00018976525052,24.91492131644598,24.975622393345348,26.00669967848545,28.109999999999919,28.11000000000003,28.110000000000054,28.249964007576215,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1688840.3104379464 
 08/01  11:21:00,23.9998757060727,24.000335188655425,24.000338878730699,24.000341318436523,24.000222496938826,24.000200767997315,24.000224893652037,24.000217727904834,24.00020633289063,24.00018642546332,24.00020993840845,24.000204730200119,24.000191287707623,24.000172291788226,24.000193663030016,24.000189247898999,24.914999140616087,24.975667109259164,26.01012293054956,28.110000000000043,28.109999999999933,28.109999999999955,28.16914352122412,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694473.8741880523 
 08/01  11:22:00,23.99987594131031,24.00033527304754,24.00033892865648,24.00034132422902,24.000221982163489,24.000200402808237,24.00022441082948,24.00021730544519,24.000205808532479,24.00018630254777,24.000209467156617,24.000204211831478,24.00019083584501,24.000172343432707,24.00019332746905,24.00018882079451,24.91507918502298,24.975712912532069,26.013549466998048,28.109999999999944,28.109999999999908,28.109999999999937,28.250277691323566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689043.1586686574 
 08/01  11:23:00,23.999876170608589,24.000335370298,24.000338993257036,24.000341342292708,24.00022153353779,24.00020012215246,24.000224017992506,24.000216971672484,24.00020536128325,24.000186270735698,24.00020909952528,24.000203778546596,24.000190465417878,24.000172481098418,24.000193095636744,24.0001884817182,24.91516240664668,24.97576074000865,26.01698029834008,28.11000000000005,28.109999999999905,28.109999999999933,28.170178049821066,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694501.6001526702 
 08/01  11:24:00,23.99987636816267,24.00033550604043,24.000339092934757,24.000341394826117,24.00022110000411,24.000199841465507,24.000223635298558,24.00021664840493,24.000204932483894,24.00018621909816,24.00020874643718,24.00020336492564,24.00019011768324,24.000172592983394,24.000192878484378,24.00018816555466,24.915244549007349,24.97580640167056,26.020405406022968,28.110000000000068,28.11000000000003,28.109999999999933,28.250592003243367,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689275.8771501128 
 08/01  11:25:00,23.999876548153055,24.000335677266518,24.000339233022947,24.000341483101879,24.000220669214554,24.00019954721367,24.00022324727673,24.000216320664188,24.000204512463779,24.000186133913,24.00020839305638,24.000202960206108,24.000189790243185,24.000172684424418,24.00019267496146,24.000187870281214,24.91531947753637,24.975843197758907,26.023811551526653,28.109999999999947,28.10999999999993,28.109999999999933,28.171211729417736,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694618.8866387918 
 08/01  11:26:00,23.999876722952299,24.000335867863194,24.00033938834451,24.000341585484376,24.000220264312298,24.000199268385225,24.000222884849266,24.00021601876146,24.000204123007305,24.000186053150249,24.00020807201331,24.000202588449349,24.00018949489038,24.00017277201531,24.000192500514446,24.00018760821345,24.915383261420254,24.975867219935407,26.027191086225426,28.109999999999926,28.109999999999915,28.1099999999998,28.250905808785505,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689615.551831021 
 08/01  11:27:00,23.99987691599271,24.000336041529477,24.000339527472457,24.00034166972957,24.00021993907848,24.000199093068447,24.000222632232064,24.0002158238321,24.00020382584318,24.000186095128368,24.00020787705178,24.000202318018315,24.000189291066009,24.000172971712535,24.000192445448048,24.000187444874486,24.915439343870653,24.97588193180532,26.030553042399104,28.10999999999992,28.10999999999991,28.11000000000003,28.172247135664347,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694780.0718211376 
 08/01  11:28:00,23.999877122525719,24.0003361902964,24.000339633732574,24.000341723844934,24.00021971102174,24.000199042512678,24.00022251226037,24.00021575731094,24.00020363634486,24.000186285803037,24.00020783096268,24.00020216553833,24.0001891842755,24.00017328773399,24.00019251505476,24.000187385354093,24.915495594392096,24.97589596048332,26.03391565195972,28.10999999999992,28.109999999999908,28.110000000000079,28.251220465234746,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689901.8094520146 
 08/01  11:29:00,23.99987732465443,24.000336327558477,24.00033972969564,24.000341767082256,24.00021955083317,24.000199072593284,24.000222481811134,24.000215777101514,24.00020352592981,24.000186569810749,24.000207888440597,24.000202098788546,24.00018915570473,24.00017368841268,24.000192682096743,24.000187409178677,24.915558273670074,24.975915819647108,26.03729286649534,28.110000000000054,28.110000000000026,28.109999999999958,28.173280850458654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694845.0766536375 
 08/01  11:30:00,23.999877522104037,24.00033646871461,24.00033982454255,24.000341810499699,24.000219429061425,24.000199134874135,24.000222492993275,24.00021583688989,24.000203459391295,24.00018688154136,24.00020799502182,24.00020207843874,24.000189167567638,24.000174102579796,24.00019288790849,24.000187474299538,24.915628872130868,24.975943392551654,26.040687622647398,28.109999999999947,28.10999999999993,28.11000000000006,28.251534361043693,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1690127.6194006615 
