Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  11:31:00,23.99987771406055,24.000336580395034,24.000339894033404,24.00034182930798,24.000219435545288,24.00019921537712,24.000222469767427,24.000215950613677,24.000203516790174,24.000187172165736,24.000208073311776,24.000202161849598,24.000189292811883,24.00017449995922,24.00019307341909,24.000187636302394,24.915697047638277,24.975967953703689,26.044077383923477,28.110000000000054,28.10999999999991,28.10999999999995,28.17431402627309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694961.6068183182 
 08/01  11:32:00,23.999877874433495,24.000336712261484,24.00033998207196,24.00034186487584,24.000219439087727,24.000199254406224,24.000222400675115,24.000216029158389,24.000203569548238,24.000187390911316,24.000208105997716,24.000202231241066,24.00018941590629,24.000174830902546,24.000193219625794,24.000187787590609,24.91575206970348,24.975978570212658,26.047439412986514,28.109999999999944,28.110000000000026,28.10999999999981,28.25184793299574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1690524.4620394004 
 08/01  11:33:00,23.99987801732714,24.000336873423828,24.000340104964903,24.000341931279317,24.000219419421187,24.000199248529158,24.0002222866378,24.00021606273383,24.000203602976119,24.000187540290957,24.000208093537219,24.000202276647838,24.000189531563909,24.000175112592488,24.00019333895815,24.00018792827519,24.915787242800655,24.975967789651678,26.050759357779677,28.11000000000005,28.10999999999993,28.10999999999991,28.175348638711097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695258.4919193083 
 08/01  11:34:00,23.999878156132529,24.00033704913694,24.000340238701499,24.00034200818805,24.000219401645109,24.00019924099101,24.00022217167157,24.000216090709679,24.00020364136239,24.000187676575459,24.000208081723878,24.000202326344846,24.0001896535039,24.00017537712321,24.00019345720481,24.000188074018678,24.915801620840587,24.97593450877608,26.054034743437727,28.109999999999947,28.110000000000036,28.109999999999926,28.252162282552257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1691048.189377854 
 08/01  11:35:00,23.99987831317382,24.000337205816309,24.000340354442288,24.00034206607786,24.000219441059547,24.00019931600281,24.00022214375503,24.000216196857406,24.00020374805101,24.000187913320205,24.000208169069788,24.000202450877297,24.000189843053737,24.000175735935643,24.000193669594919,24.00018829273171,24.915802106736416,24.975885532426898,26.05728016844323,28.110000000000054,28.110000000000054,28.109999999999926,28.176379390222658,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695605.149547871 
 08/01  11:36:00,23.99987848410064,24.000337336095876,24.00034043627634,24.000342093644045,24.000219556992787,24.00019949622963,24.000222228957115,24.000216406120506,24.000203940483993,24.00018827825751,24.000208382294429,24.000202669494106,24.000190107291968,24.00017619502544,24.000193984077155,24.000188591470907,24.91579936900501,24.9758322065952,26.060517753784635,28.110000000000075,28.11000000000006,28.109999999999926,28.252475230626194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1691523.1490956885 
 08/01  11:37:00,23.999878651007554,24.00033745414977,24.000340507523644,24.00034210940485,24.00021971968651,24.000199751020934,24.00022238346829,24.000216678389067,24.00020418961,24.000188729211769,24.000208674956658,24.000202949980698,24.000190430158385,24.000176738898664,24.000194377666376,24.000188953274749,24.915801784169429,24.975783109948755,26.063763535251537,28.110000000000079,28.109999999999933,28.10999999999993,28.177410559823163,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695862.2555646999 
 08/01  11:38:00,23.99987881305113,24.000337574150984,24.000340576014304,24.000342125626987,24.000219906332544,24.00020002028002,24.000222559944228,24.000216968594314,24.000204466311265,24.00018918765735,24.000208993831586,24.000203258748266,24.00019077538892,24.000177277852804,24.0001947863971,24.000189336852104,24.91581126503824,24.975740543402315,26.067019019848954,28.11000000000007,28.11000000000003,28.110000000000054,28.252788159335006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1691948.087978215 
 08/01  11:39:00,23.999878969822264,24.000337695339995,24.000340648828926,24.000342144823255,24.000220109742004,24.00020030376636,24.00022275589906,24.00021727339686,24.00020476684523,24.000189657130926,24.0002093378284,24.000203592278603,24.000191147874028,24.000177833196387,24.0001952244143,24.00018974871423,24.915827178603548,24.97570367981834,26.070281250295844,28.110000000000079,28.10999999999993,28.10999999999995,28.178439301392936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696124.5582719588 
 08/01  11:40:00,23.99987909639154,24.000337846459894,24.000340749586294,24.000342191682735,24.00022028202196,24.000200538357438,24.000222898675696,24.000217523690997,24.000205036120158,24.000190052981517,24.000209624558694,24.00020388952893,24.00019149308337,24.000178318726247,24.000195609558334,24.000190128630913,24.91584450631798,24.975667391370956,26.07353766842496,28.109999999999955,28.10999999999991,28.110000000000058,28.25310022894891,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1692418.954060257 
 08/01  11:41:00,23.999879205841269,24.000338027088444,24.000340885453807,24.00034226981469,24.000220414724344,24.000200718539355,24.000222979328965,24.000217711312329,24.000205268013074,24.00019037080329,24.00020984571597,24.000204144001633,24.000191813817908,24.000178748342653,24.000195949819049,24.000190480535929,24.915856664146138,24.975624425392448,26.076772985483819,28.109999999999805,28.110000000000029,28.109999999999958,28.179465700689798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696484.4400983148 
 08/01  11:42:00,23.99987931147834,24.000338221432086,24.000341031940996,24.000342358174249,24.000220536781698,24.000200884394688,24.000223041040383,24.000217877560105,24.000205490800306,24.000190662108257,24.00021004681155,24.000204387388398,24.000192126329787,24.000179149264473,24.000196269037514,24.000190821961625,24.91585977462881,24.975570779910389,26.079978357781849,28.1099999999999,28.109999999999805,28.109999999999926,28.253411704981063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693002.9570002428 
 08/01  11:43:00,23.999879435099847,24.000338395964147,24.00034115992919,24.00034242746325,24.000220705633365,24.000201117756015,24.000223175022066,24.0002181088542,24.000205769740995,24.000191037412166,24.000210330137219,24.000204692358304,24.000192494512747,24.0001796308353,24.000196667113515,24.000191223649567,24.915857245454107,24.975509805250544,26.08316203859515,28.110000000000047,28.110000000000015,28.109999999999805,28.18049652301709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696891.7233452136 
 08/01  11:44:00,23.999879572671927,24.000338541752499,24.000341252415909,24.00034246508446,24.000220944449283,24.000201443897209,24.000223405709968,24.000218430962826,24.00020612611366,24.00019152365056,24.00021072137564,24.000205081650674,24.000192927474207,24.000180197385235,24.000197148972494,24.000191694272844,24.915856081018985,24.975449175895965,26.086339716848909,28.109999999999947,28.10999999999993,28.110000000000036,28.2537245433276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693540.7974929875 
 08/01  11:45:00,23.99987970638709,24.00033867348868,24.000341332515256,24.000342490922426,24.000221225632477,24.000201827366444,24.00022369694014,24.000218808033404,24.00020653314195,24.00019207839039,24.000211182057165,24.000205525771567,24.000193410797736,24.000180830385778,24.000197697824328,24.000192218770797,24.915861849761826,24.97539469446073,26.089523487378885,28.109999999999926,28.11000000000003,28.110000000000075,28.181526461329168,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697218.0960490083 
 08/01  11:46:00,23.999879835945437,24.00033880817587,24.00034141144001,24.00034251747959,24.000221520076868,24.00020222651716,24.000224002679933,24.00021919611644,24.000206956526506,24.000192645555683,24.000211659408629,24.00020598648519,24.000193906098706,24.0001814652499,24.000198253620675,24.000192754396598,24.915875816623627,24.975347974236539,26.092714910042269,28.109999999999795,28.11000000000005,28.109999999999955,28.254037053298029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694030.1539668954 
 08/01  11:47:00,23.999879960743024,24.000338944971344,24.000341495652554,24.00034254823575,24.000221823954946,24.000202639093997,24.000224319032666,24.000219591741695,24.00020739504663,24.000193223832146,24.00021215090591,24.00020646239874,24.00019442156166,24.00018211961159,24.00019883124096,24.0001933107563,24.915897119558843,24.975307938476218,26.095911246398658,28.110000000000026,28.10999999999981,28.109999999999805,28.182552376822487,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697536.6461944653 
 08/01  11:48:00,23.999880056007205,24.000339111292573,24.000341607581527,24.000342606564094,24.000222090642845,24.000203001707989,24.000224572366105,24.000219925588558,24.000207794869817,24.000193728229818,24.00021257310275,24.000206893694739,24.000194901687928,24.000182703731345,24.000199344039087,24.00019382635549,24.915920202393843,24.97526890567372,26.099098812434165,28.109999999999816,28.109999999999894,28.110000000000029,28.25434833900441,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694556.1290782663 
 08/01  11:49:00,23.999880134180637,24.000339307065386,24.000341754776274,24.000342696246688,24.000222311488636,24.000203308023865,24.00022475423742,24.00022018957858,24.00020814956488,24.00019415357856,24.000212918305026,24.00020727369631,24.00019535106983,24.00018323332611,24.000199804203729,24.000194307317427,24.915937844521414,24.975222984190606,26.102261253941454,28.109999999999908,28.109999999999784,28.11000000000007,28.18357926901347,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697951.9174501799 
 08/01  11:50:00,23.999880208513447,24.000339515465883,24.000341911807167,24.0003427954096,24.000222517076194,24.000203599943228,24.00022490442457,24.00022042387466,24.000208488885048,24.000194549046559,24.00021322901087,24.000207635212424,24.000195785056325,24.00018373090958,24.000200229177755,24.000194769698454,24.915945004606685,24.97516498772124,26.10538740655231,28.109999999999798,28.11000000000001,28.11000000000008,28.254659670286264,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695198.3158364485 
 08/01  11:51:00,23.999880300606656,24.000339703435249,24.000342050106739,24.000342875444173,24.000222765861279,24.00020395576649,24.00022512013343,24.000220718281633,24.00020887947565,24.000195023138305,24.000213614241173,24.000208052885094,24.000196270536134,24.000184306326376,24.00020072774742,24.000195287966866,24.9159441727343,24.97509732092971,26.10848418368425,28.1099999999999,28.1099999999998,28.109999999999958,28.18460462948838,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698424.2865185047 
 08/01  11:52:00,23.99988040733579,24.000339863584697,24.000342154020076,24.000342925146847,24.00022308023859,24.000204400103116,24.000225433747006,24.000221102649474,24.000209342629846,24.000195607350159,24.000214107844067,24.000208550146068,24.00019681449164,24.00018496451237,24.000201307591078,24.00019586884769,24.915942728482098,24.975028009375845,26.111568598265867,28.110000000000047,28.109999999999894,28.110000000000054,28.254970640643948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695798.547754959 
 08/01  11:53:00,23.999880510593145,24.000340010309718,24.000342246389005,24.000342964286689,24.00022343410853,24.000204899968904,24.00022580600191,24.00022154008577,24.00020985270601,24.00019625932324,24.000214668249506,24.000209098222549,24.000197405727428,24.00018568994109,24.00020195330509,24.000196500474908,24.915946745159976,24.974963350711787,26.114654274446928,28.10999999999994,28.110000000000026,28.109999999999955,28.185627541271058,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698807.9143449427 
 08/01  11:54:00,23.99988060998627,24.000340160064295,24.000342337771177,24.00034300443976,24.000223798270438,24.0002054151962,24.000226188298698,24.00022198531182,24.0002103750814,24.00019692366743,24.00021523976906,24.000209658428717,24.000198003678006,24.000186416128537,24.000202598974068,24.000197137558833,24.915957597268826,24.97490506416156,26.11774302470253,28.110000000000058,28.109999999999805,28.11000000000006,28.255280841772064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696344.631250856 
 08/01  11:55:00,23.999880704871253,24.00034031189024,24.00034243466184,24.000343049097823,24.000224168940038,24.000205943200645,24.000226577482644,24.000222435273228,24.00021090866842,24.000197599064849,24.00021582082639,24.000210229635056,24.00019861891843,24.000187163517979,24.000203264380767,24.00019779252285,24.91597439569188,24.97485204737522,26.120832341551485,28.110000000000068,28.110000000000018,28.110000000000079,28.186651940017133,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699184.699719191 
 08/01  11:56:00,23.999880770606884,24.0003404921694,24.000342558346686,24.00034312035706,24.00022449951143,24.000206428403879,24.00022689416839,24.000222818192158,24.000211399364486,24.00019820514846,24.00021632190762,24.00021075128524,24.000199193861837,24.000187844195595,24.00020385432383,24.000198401129575,24.915991050203546,24.974798071978314,26.123907251931415,28.110000000000079,28.110000000000047,28.10999999999995,28.25559123989793,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696930.5221198227 
 08/01  11:57:00,23.99988081925761,24.000340701370214,24.00034271695023,24.00034322246775,24.00022478102493,24.000206861185679,24.000227132835489,24.0002231271522,24.000211840566757,24.000198735406796,24.000216738170104,24.000211216811186,24.000199735333856,24.000188475474589,24.00020438771634,24.000198972298795,24.915999901378304,24.974734790775643,26.126950543499789,28.110000000000075,28.110000000000058,28.10999999999994,28.187678334030779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699667.0890308957 
 08/01  11:58:00,23.999880864540736,24.000340924327096,24.000342886553815,24.000343335132475,24.000225043596953,24.000207277732686,24.000227340360714,24.000223405423573,24.000212262019458,24.000199237857193,24.000217119326526,24.00021165958452,24.000200256214634,24.000189075131396,24.000204883446434,24.000199519688647,24.915996365807446,24.97465746800208,26.129952050231205,28.11000000000008,28.109999999999937,28.109999999999805,28.255902805617546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697639.4950260376 
 08/01  11:59:00,23.9998809274981,24.00034112777077,24.00034303865979,24.000343430153568,24.000225347331424,24.00020775616295,24.00022761272339,24.00022374260451,24.000212732033729,24.00019981737771,24.000217573980956,24.000212155708785,24.000200826718947,24.00018975256652,24.00020545345619,24.00020012122762,24.915983391713689,24.974568952683375,26.13291995416262,28.11000000000008,28.11000000000003,28.110000000000036,28.188701036491524,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1700202.3168525859 
 08/01  12:00:00,23.999881005511264,24.000341303399158,24.0003431564506,24.00034349519302,24.00022571574715,24.000208322256918,24.000227982279794,24.000224169120963,24.000213272931846,24.00020050555733,24.00021813622737,24.000212729722475,24.000201452232074,24.00019050977841,24.000206101082808,24.000200781754548,24.915968513780248,24.974477423383168,26.135871728285914,28.110000000000079,28.10999999999993,28.11000000000007,28.256212792556825,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698303.131084121 
 08/01  12:01:00,23.999869807482925,24.00035360684851,24.00035669909012,24.000356202826138,24.00020128540995,24.00017243918022,24.00017976425309,24.000180084222536,24.000185938831114,24.000150018674679,24.00016445997098,24.000179811027154,24.000177837643404,24.000147444739416,24.000160773739464,24.000172835822857,24.912375117993734,24.970609466806768,26.130290698060486,28.109999999999823,28.109999999999908,28.109999999999955,28.18975214752427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1760449.3932042332 
 08/01  12:02:00,23.999867606559364,24.00035261280987,24.00035554362346,24.000354322184778,24.00020402378095,24.00017690076056,24.00018488811784,24.000184950857137,24.000188840369238,24.0001556276718,24.00016971133018,24.000183220565654,24.00018147297589,24.000154207869455,24.000167238180589,24.000177049316009,24.90749765123495,24.96535609430485,26.122071786771064,28.109999999999905,28.110000000000026,28.109999999999937,28.136172738409547,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756241.2209016993 
 08/01  12:03:00,23.99986632691627,24.000355363333399,24.00035797797675,24.000357285181868,24.000209752331914,24.000184608403218,24.00019437988322,24.000193817055544,24.00019459485832,24.00016518588398,24.00017946217669,24.000189723826034,24.000187643365174,24.000163811033024,24.000176984945474,24.000183859948135,24.90305798444319,24.96055357050424,26.115121466734665,28.109999999999919,28.109999999999809,28.109999999999933,28.118318926722308,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1759598.136467618 
 08/01  12:04:00,23.9998658632314,24.000358047070205,24.0003603796335,24.000359974996948,24.00021586603745,24.000192786344969,24.00020452296825,24.000203285495944,24.000200756887567,24.000175322685945,24.000189912090965,24.00019669820611,24.00019421419989,24.000174019705999,24.000187437116304,24.00019113719,24.899650122239984,24.956841699524916,26.110642931771268,28.11000000000005,28.11000000000001,28.110000000000054,28.112419427311865,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1761372.2905460206 
 08/01  12:05:00,23.999865799514539,24.000360417522076,24.000362508618218,24.000362359683309,24.000221243719069,24.000199924323586,24.00021324849792,24.00021147058303,24.000206215537334,24.000184110222088,24.000198959448367,24.000202850547447,24.00019996385472,24.000182727160046,24.00019633955635,24.000197473303595,24.897202755007915,24.954151764682107,26.108304571016654,28.10999999999994,28.109999999999926,28.109999999999955,28.110489628859793,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1762447.0960941208 
 08/01  12:06:00,23.99986584924698,24.000362357181225,24.000364256175506,24.00036427987258,24.000225692926319,24.00020580666596,24.00022026008357,24.00021809720089,24.000210780436356,24.000191289093708,24.000206294701429,24.0002079676136,24.00020471007404,24.000189721583046,24.000203436815249,24.000202672765675,24.895460895314579,24.95221660740253,26.107423488106386,28.10999999999992,28.109999999999908,28.109999999999809,28.109867689924756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763323.5581549672 
 08/01  12:07:00,23.999865916588278,24.000363908332756,24.00036565142502,24.000365790184586,24.000229396253994,24.000210687816375,24.000225896327274,24.000223471759278,24.00021462400488,24.00019718072799,24.000212249463304,24.000212248180295,24.00020864264047,24.00019534470926,24.00020907859712,24.000206950370897,24.894207015246175,24.950806565029905,26.10746986612549,28.10999999999992,28.109999999999908,28.11000000000003,28.109672827141375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763956.7089259043 
 08/01  12:08:00,23.99986598159845,24.000365141743378,24.00036675506605,24.000366970351779,24.000232556497953,24.00021485500341,24.000230527413757,24.00022793333659,24.000217941498538,24.00020214637513,24.00021719206694,24.000215917109146,24.000211978831758,24.00019998312738,24.00021365655304,24.000210551760416,24.893302863357474,24.949775055095829,26.108135103589598,28.110000000000047,28.11000000000003,28.10999999999995,28.109616072344953,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764419.9148764248 
 08/01  12:09:00,23.999866033203035,24.000366144977705,24.000367648835977,24.000367915134086,24.000235275656267,24.00021844769039,24.000234358510679,24.000231663209143,24.00022082389039,24.00020636546568,24.00022131753083,24.000219081811328,24.000214832625223,24.000203844902438,24.000217394061445,24.000213607686967,24.892662463371165,24.949030540830117,26.109244669462929,28.109999999999816,28.109999999999933,28.109999999999933,28.109603521250376,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764804.456235021 
 08/01  12:10:00,23.99986607931272,24.00036697413224,24.000368386025845,24.00036868418246,24.000237617597724,24.0002215490936,24.000237522056989,24.000234778429506,24.000223328659545,24.000209944200628,24.000224751710954,24.000221810779629,24.000217277509156,24.000207056835547,24.000220437661566,24.000216203103809,24.892225571930259,24.948508670873396,26.110684474953126,28.11000000000003,28.110000000000036,28.10999999999993,28.109604986624374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765158.7041564729 
 08/01  12:11:00,23.999866123781076,24.000367659642,24.000368993707555,24.000369309772986,24.000239634323017,24.000224245168029,24.00024012191406,24.000237372308129,24.000225503861047,24.00021298948245,24.0002275963612,24.000224160949327,24.00021937089455,24.00020973588113,24.00022289987554,24.00021840426855,24.891944971807264,24.948158856926474,26.112367228710139,28.10999999999994,28.10999999999993,28.109999999999926,28.10961081961208,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765503.4492757018 
 08/01  12:12:00,23.99986615256516,24.000368239221936,24.00036950864684,24.0003698313708,24.00024135054152,24.000226570987146,24.000242215582767,24.000239495505285,24.000227369685793,24.00021554959499,24.0002299037368,24.000226157577637,24.000221142552907,24.00021194173747,24.00022484474121,24.000220246325079,24.891780706074237,24.947938065916707,26.11421838901405,28.11000000000005,28.11000000000003,28.10999999999993,28.109617999631369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765862.8505327739 
 08/01  12:13:00,23.999866157067158,24.00036874744089,24.000369965042727,24.000370284525308,24.000242771644638,24.00022856377502,24.000243828646395,24.00024119025985,24.000228928991726,24.000217661909898,24.000231698158627,24.000227827156047,24.000222604881377,24.000213721740065,24.000226308635285,24.00022176394618,24.891696356333236,24.947807234245784,26.116169162081623,28.110000000000068,28.10999999999993,28.110000000000058,28.109625624669517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1766267.3410695675 
 08/01  12:14:00,23.999866162328496,24.00036917133891,24.00037034913901,24.000370658291574,24.00024394152354,24.000230330386768,24.000245039804356,24.00024260557236,24.000230228704817,24.000219441826077,24.000233065121493,24.00022929974746,24.00022380631286,24.000215189734719,24.000227376054079,24.000223080945305,24.891661489348189,24.947734136029419,26.118163680654363,28.10999999999995,28.110000000000036,28.109999999999955,28.10963338614853,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1766713.5077658417 
 08/01  12:15:00,23.999866181395313,24.000369504576836,24.000370649494294,24.00037094520183,24.000244948944244,24.000231891109157,24.000245999089534,24.000243819696178,24.000231357459609,24.000220961915387,24.00023415934696,24.000230622404673,24.00022483025917,24.00021641020208,24.000228188028399,24.000224242144478,24.891658975083279,24.94770027234422,26.12017470924262,28.10999999999993,28.109999999999933,28.109999999999805,28.109641155624879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767151.7736083584 
 08/01  12:16:00,23.999866226388737,24.00036965778631,24.000370776190257,24.000371073638318,24.00024511897285,24.00023261605035,24.00024810764339,24.00024436180159,24.000231681539618,24.000221670292814,24.000236240499804,24.000231321865738,24.00022510451978,24.000216875351766,24.000229915914585,24.000224818016386,24.891653835069897,24.947669397403425,26.12213114944968,28.10999999999992,28.11000000000003,28.11000000000003,28.109648968114489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767790.387663251 
 08/01  12:17:00,23.999866269268066,24.00036977979212,24.00037087386142,24.000371155967146,24.000245871775566,24.000233831825129,24.00024892652651,24.000245312497055,24.00023253809663,24.000222784936378,24.000237150085885,24.000232442391803,24.000225845576986,24.000217715210139,24.000230561100634,24.00022576390438,24.891655297152235,24.94764948031883,26.124062284856796,28.10999999999992,28.110000000000054,28.109999999999823,28.10965676623238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768239.6032302073 
 08/01  12:18:00,23.999866310003385,24.000369897642139,24.000370969669374,24.000371245692017,24.000246622133248,24.000234998734393,24.00024939847012,24.000246233370729,24.00023337672885,24.000223821921517,24.00023770643934,24.00023355200011,24.000226562888103,24.000218484666904,24.00023087293537,24.000226692170427,24.891674152039437,24.947650844438049,26.12599433414199,28.110000000000043,28.110000000000058,28.11000000000003,28.109664566477855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768670.092313666 
 08/01  12:19:00,23.999866349386104,24.000369986162484,24.000371039908786,24.000371310530665,24.000247288450177,24.000236040182725,24.000249719862177,24.000247050818105,24.000234119478465,24.000224708485509,24.000238095160588,24.00023457425508,24.000227184514999,24.000219119568756,24.00023103606034,24.000227533598094,24.891712276971164,24.947674873652138,26.127931238056318,28.109999999999944,28.109999999999933,28.11000000000007,28.109672381272,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1769109.5537636823 
 08/01  12:20:00,23.999866379999547,24.000370053151064,24.000371092491219,24.00037135815437,24.00024785875933,24.000236967500329,24.000249919508634,24.000247761749664,24.00023475405703,24.000225453034039,24.00023834191159,24.000235505270707,24.00022770188487,24.000219630879117,24.000231079844036,24.000228287494929,24.89176481739938,24.94771602233801,26.129861126862136,28.11000000000005,28.11000000000003,28.109999999999955,28.109680214651914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1769566.994569683 
 08/01  12:21:00,23.999866381976866,24.000370131381115,24.000371161497904,24.000371420774465,24.000248307635628,24.000237740877389,24.00024996428449,24.000248323085875,24.00023525288175,24.000226010968175,24.00023840939267,24.00023630488792,24.000228093241149,24.0002199817603,24.000230975242606,24.000228921131467,24.891821840778627,24.947763507246916,26.131760815772503,28.110000000000065,28.11000000000005,28.10999999999994,28.109688016922826,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770069.2284905657 
 08/01  12:22:00,23.999866380850678,24.000370213291878,24.000371238530638,24.00037148967154,24.000248659148896,24.000238383830028,24.00024989055149,24.000248765856587,24.00023564125167,24.00022641719566,24.000238337030774,24.00023699526627,24.00022838179472,24.000220203287296,24.000230756776124,24.000229454537004,24.89187467710847,24.94780784222101,26.133610994083836,28.11000000000007,28.109999999999933,28.110000000000058,28.109695848799526,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770602.2956209209 
 08/01  12:23:00,23.999866378668526,24.00037027444053,24.00037129671791,24.00037154074611,24.000248960066366,24.00023895349361,24.000249770785528,24.000249157057124,24.00023596953524,24.00022674419291,24.00023820578718,24.000237631312257,24.000228611664246,24.000220357328425,24.000230492368666,24.000229935023126,24.891920725678405,24.9478460142805,26.13540702002237,28.11000000000007,28.11000000000004,28.11000000000008,28.109703676030159,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771162.6163161598 
 08/01  12:24:00,23.999866403425999,24.000370288175028,24.000371307017788,24.000371548308825,24.00024926165535,24.000239509662916,24.000249682910999,24.00024956827168,24.00023629264574,24.000227069084699,24.00023810116661,24.000238272264917,24.00022883061305,24.00022050926932,24.000230253160596,24.000230413201807,24.8919648397913,24.947882942809775,26.137161613697506,28.10999999999995,28.110000000000058,28.109999999999955,28.10971149303466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771687.846163561 
 08/01  12:25:00,23.999866429727687,24.000370269267834,24.000371284458745,24.00037152791885,24.00024955972307,24.000240047379717,24.000249618356077,24.00024999046104,24.0002366058801,24.000227383664276,24.00023801456224,24.000238910385219,24.00022903556206,24.000220652190707,24.000230031712495,24.00023088320189,24.892013016012898,24.947924887228699,26.138889259995577,28.109999999999798,28.109999999999937,28.10999999999994,28.109719318608577,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772191.120649092 
 08/01  12:26:00,23.999866455181878,24.000370236455585,24.000371249334358,24.000371497539136,24.000249833802017,24.00024055938314,24.00024953250562,24.000250404180116,24.00023688694955,24.000227669790467,24.00023789768824,24.00023953402567,24.000229208921608,24.000220773592305,24.00022978853119,24.00023133768017,24.89206734718286,24.94797403663618,26.14059417031305,28.109999999999898,28.110000000000036,28.109999999999926,28.10972717936581,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772696.3038447155 
 08/01  12:27:00,23.999866479296139,24.000370198105857,24.000371210169499,24.00037146473841,24.000250077791156,24.00024102996714,24.000249423530783,24.00025079150917,24.00023712978687,24.000227911968268,24.000237748684893,24.00024012469637,24.000229345749586,24.000220859593644,24.00022952252376,24.000231760501785,24.892126974432228,24.948029468088739,26.14227351363373,28.109999999999915,28.109999999999805,28.110000000000054,28.10973499581919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1773134.8370275147 
 08/01  12:28:00,23.99986649806598,24.000370162174293,24.000371175109323,24.000371437072276,24.000250287505556,24.00024144945729,24.00024928852107,24.000251140418244,24.000237329923804,24.000228101698128,24.000237563507516,24.00024067028091,24.000229442638394,24.000220902757407,24.000229230403865,24.0002321413889,24.892189615843145,24.948088700105616,26.14392122992939,28.109999999999919,28.110000000000015,28.109999999999955,28.109742822542044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1773596.6475471655 
 08/01  12:29:00,23.999866486494214,24.000370157849298,24.000371175214,24.000371443165198,24.000250427795299,24.000241779036349,24.00024907362201,24.000251399364339,24.000237449521163,24.00022818809155,24.00023728349186,24.00024112648963,24.000229468021496,24.00022086053115,24.000228863553344,24.00023244369536,24.89224920515139,24.94814525582994,26.14552207555378,28.110000000000047,28.109999999999926,28.110000000000058,28.109750668229748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774110.1464183289 
 08/01  12:30:00,23.99986646781246,24.000370178536718,24.000371203621496,24.000371475011016,24.000250505857325,24.000242028075119,24.00024879174669,24.000251578658199,24.000237496653328,24.000228185129719,24.000236922746326,24.000241500742573,24.000229429174448,24.000220745341659,24.00022843429629,24.0002326741302,24.892299448893927,24.948192350764257,26.14706102894602,28.109999999999944,28.109999999999905,28.109999999999955,28.10975848065839,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774663.8608444273 
 08/01  12:31:00,23.999866451930946,24.00037023621955,24.00037126897036,24.00037153812686,24.00025044007694,24.000242158212946,24.000248582186296,24.00025169831723,24.000237405996495,24.000228115999268,24.000236633115287,24.000241756835935,24.000229266849389,24.000220573538667,24.00022807355096,24.00023279800181,24.89235152849706,24.948240948305125,26.14856501163883,28.110000000000054,28.110000000000029,28.109999999999937,28.109766341122567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775137.3992138438 
 08/01  12:32:00,23.999866464557898,24.000370274482408,24.00037131320638,24.000371586291437,24.0002503909003,24.00024231287079,24.000248427165518,24.00025187284581,24.00023733033509,24.000228089408905,24.000236400814779,24.0002420456216,24.000229114948927,24.000220438259868,24.00022776100965,24.000232945987979,24.89241663131803,24.948302749146135,26.150060432946967,28.10999999999995,28.109999999999926,28.109999999999805,28.1097741874554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775571.7999020448 
 08/01  12:33:00,23.999866482730547,24.0003702829237,24.00037132686331,24.000371607647428,24.000250366994885,24.000242492021305,24.00024832386631,24.000252097286564,24.0002372773555,24.00022810116236,24.000236222009496,24.000242366531177,24.000228980243869,24.000220335855145,24.00022749357605,24.000233118217783,24.89250057704589,24.948384193679755,26.151561514215446,28.10999999999992,28.10999999999991,28.109999999999908,28.109782018206464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775976.7779631895 
 08/01  12:34:00,23.999866499489447,24.000370283509363,24.000371333055459,24.00037162377373,24.000250343794244,24.00024266247271,24.000248230838328,24.00025232559145,24.000237219880498,24.00022810983966,24.00023605017309,24.000242680630387,24.000228839948674,24.000220231282247,24.00022723260734,24.000233282003479,24.89260250303608,24.948484739219088,26.15306706246282,28.11000000000005,28.109999999999784,28.10999999999993,28.10978987140289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776371.9603427347 
 08/01  12:35:00,23.999866514646905,24.0003702832516,24.000371339420295,24.000371640795615,24.000250311482476,24.000242813631965,24.000248130545058,24.000252541517669,24.000237147519898,24.000228099961896,24.00023586689587,24.0002429746273,24.000228685467286,24.000220111839405,24.00022696337917,24.000233426549479,24.89271784858079,24.94859988900194,26.154567534761,28.109999999999816,28.110000000000004,28.110000000000054,28.109797730228047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776765.4011616233 
 08/01  12:36:00,23.999866527154358,24.00037028518941,24.000371349081218,24.000371661451088,24.000250268096317,24.000242942984728,24.0002480189758,24.000252740088447,24.000237058261609,24.000228069028858,24.000235667216037,24.00024324485842,24.00022851540751,24.000219975700877,24.00022668199765,24.00023354912943,24.892841326944166,24.948724245776096,26.156052150466477,28.109999999999905,28.11000000000005,28.11000000000008,28.10980557165525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1777160.7991631572 
 08/01  12:37:00,23.999866511467308,24.00037031671362,24.000371391316738,24.00037171283169,24.000250179626119,24.000243011751988,24.00024784375594,24.00025286956712,24.00023691534417,24.00022796643437,24.000235393830765,24.000243446239979,24.000228299071524,24.000219780588116,24.0002263412827,24.000233612453305,24.892964970874617,24.94884950021962,26.157503912704504,28.110000000000043,28.110000000000058,28.10999999999983,28.109813427679755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1777585.8511060393 
 08/01  12:38:00,23.9998664837354,24.000370378637773,24.00037146729977,24.00037179380198,24.000250037451889,24.000243022473389,24.00024759437187,24.000252938006605,24.000236710781914,24.000227795885367,24.000235036246829,24.000243587076125,24.000228030391278,24.00021953175451,24.00022593384299,24.000233625502369,24.89308099879335,24.94896740372629,26.158906550547873,28.109999999999816,28.10999999999993,28.110000000000036,28.109821293864916,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1778039.9614418587 
 08/01  12:39:00,23.999866456052567,24.00037044885649,24.000371553275305,24.000371883170759,24.00024987435713,24.000243005861205,24.000247321337566,24.000252980707,24.000236479612544,24.000227596163954,24.000234650310376,24.00024369534031,24.000227738716519,24.00021926023071,24.000225505136706,24.00023361050341,24.893185488046645,24.949073751591894,26.160253314293468,28.110000000000026,28.11000000000003,28.110000000000075,28.10982912105019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1778506.443250392 
