Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  12:40:00,23.999866453826436,24.00037049094167,24.000371610009567,24.000371945325094,24.000249742825859,24.000243018255838,24.000247104698685,24.000253068604665,24.00023627838048,24.00022743984558,24.00023432380495,24.00024383200684,24.000227471528743,24.000219025749396,24.000225126772564,24.00023361756118,24.893281618160346,24.949171842063345,26.161554377462296,28.10999999999994,28.11000000000005,28.109999999999827,28.10983699407358,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1778950.2553263526 
 08/01  12:41:00,23.999866462406005,24.00037050176018,24.00037163382101,24.00037197856035,24.000249653778487,24.000243072100795,24.00024695887146,24.00025321683267,24.00023611892974,24.000227340301274,24.000234073447549,24.000244010777928,24.00022723877528,24.00021883862417,24.000224811461849,24.000233657787029,24.89337606878689,24.94926876471052,26.162826918655484,28.110000000000054,28.109999999999933,28.11000000000003,28.10984485046478,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779364.3610111846 
 08/01  12:42:00,23.99986646983908,24.000370503151119,24.000371647874557,24.000372004484786,24.00024958178636,24.000243137770576,24.000246842645994,24.00025338488338,24.000235973650445,24.000227260068873,24.00023385296019,24.000244198377524,24.000227017398065,24.000218667707235,24.000224521000953,24.00023370372786,24.893472949893029,24.94936891866954,26.164080689161826,28.11000000000007,28.109999999999905,28.11000000000007,28.109852709823615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779767.4762041942 
 08/01  12:43:00,23.999866475812369,24.00037050540718,24.000371663339995,24.00037203251316,24.0002495115821,24.000243197963678,24.000246731730539,24.00025354836316,24.000235826444436,24.000227175902329,24.000233636170138,24.000244373596428,24.000226793918249,24.000218493790884,24.000224234322407,24.000233737915829,24.893572756499336,24.949472875691666,26.165316601301883,28.10999999999995,28.1099999999999,28.10999999999983,28.109860580693075,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780169.3561098073 
 08/01  12:44:00,23.99986648051785,24.00037051018507,24.00037168203949,24.000372064502789,24.00024943503458,24.00024325154237,24.000246612545366,24.000253720585865,24.000235669862595,24.000227085887386,24.00023340971259,24.000244554562923,24.000226561341337,24.000218314820836,24.000223938876045,24.000233776271924,24.89367431929958,24.949579426498614,26.166531811508294,28.10999999999993,28.11000000000003,28.11000000000004,28.109868454414167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780571.8115853645 
 08/01  12:45:00,23.999866463015374,24.000370539754877,24.000371727809367,24.00037212095809,24.000249328688765,24.00024326849611,24.0002464497567,24.000253841609945,24.000235477452514,24.0002269516256,24.000233132850516,24.000244682497298,24.000226299359765,24.00021810125116,24.000223604621785,24.000233770801633,24.89377366978534,24.949684334061876,26.1677169744148,28.10999999999992,28.10999999999993,28.109999999999955,28.10987630825767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780995.3456757456 
 08/01  12:46:00,23.99986642633447,24.000370604937975,24.000371812245424,24.000372212422488,24.00024917611878,24.000243227451713,24.00024621976007,24.000253881953417,24.0002352312902,24.000226748019104,24.000232778689086,24.00024473183487,24.00022599250775,24.000217831496927,24.000223208953839,24.000233699756504,24.89386440457745,24.949780721602754,26.168857088401393,28.10999999999979,28.109999999999908,28.109999999999933,28.109884193488626,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781454.9030518747 
 08/01  12:47:00,23.99986638847865,24.000370804672678,24.000372025579265,24.00037241078724,24.000249860727899,24.00024399256785,24.000244958869627,24.00025371597266,24.000235763170818,24.000227276982785,24.000231540167868,24.000244403706387,24.000226379582274,24.000218221897727,24.0002220069041,24.00023329411789,24.893986991190837,24.94990779535937,26.170044432933694,28.11000000000002,28.109999999999777,28.109999999999926,28.109892076528735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781616.9971421993 
 08/01  12:48:00,23.99986636947593,24.000370912385685,24.000372151052074,24.000372553891468,24.00024981140124,24.00024403253839,24.000244610027779,24.000253691700448,24.000235608990974,24.00022714331317,24.000231072081019,24.000244368005779,24.00022615511979,24.000218012826485,24.000221498943163,24.000233141726015,24.894117449476139,24.95004318236855,26.17122199848809,28.110000000000065,28.110000000000004,28.11000000000005,28.109899950555908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782044.4825140818 
 08/01  12:49:00,23.999866368812996,24.000370917699958,24.000372177462486,24.00037258807817,24.00024968565002,24.000243995175766,24.00024451038072,24.000253749201954,24.000235385765249,24.000226950433125,24.000230843256895,24.00024441609553,24.000225860848756,24.00021774608176,24.00022121469823,24.000233065069695,24.894236690355116,24.950168237976276,26.17235085872103,28.110000000000075,28.110000000000043,28.109999999999955,28.109907813785556,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782481.3789385653 
 08/01  12:50:00,23.999866367563038,24.000370907860995,24.000372186916427,24.00037260883928,24.000249581138577,24.00024398541462,24.000244453994399,24.000253857657083,24.000235183685765,24.000226794622326,24.000230661724,24.000244502678503,24.000225583983558,24.000217510334055,24.000220970978768,24.000233021350647,24.89434133509134,24.950279605008295,26.173427193489958,28.10999999999995,28.110000000000047,28.109999999999933,28.1099156906604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782899.9477504874 
 08/01  12:51:00,23.99986636505557,24.00037090150276,24.000372199884308,24.00037263427274,24.000249481641917,24.000243980169935,24.000244408973633,24.00025397577769,24.00023498480711,24.00022664662384,24.00023049112245,24.00024459056602,24.00022531041179,24.000217282286049,24.000220736814229,24.000232979059683,24.894434153997403,24.950379972491488,26.174458876463349,28.11000000000005,28.11000000000005,28.11000000000006,28.10992356507241,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783318.6767828225 
 08/01  12:52:00,23.999866361178328,24.000370900077788,24.00037221795375,24.000372665191173,24.000249385015218,24.00024397427492,24.00024436719845,24.000254091440774,24.00023478596298,24.00022650065874,24.00023032250306,24.000244669415158,24.00022503748109,24.000217057150338,24.000220504577859,24.000232929183786,24.894518600946968,24.950472634459,26.175453500933604,28.110000000000075,28.110000000000054,28.11000000000008,28.109931449152957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783740.4930083878 
 08/01  12:53:00,23.999866342595273,24.000370917979724,24.000372256595619,24.000372715848174,24.000249272685588,24.000243946939667,24.000244298687617,24.000254174754283,24.000234567284648,24.000226329301534,24.000230123508424,24.000244712770284,24.00022474845556,24.00021681186239,24.000220247504374,24.000232849712697,24.894595370471408,24.950558046736405,26.17641087709569,28.110000000000079,28.110000000000054,28.110000000000086,28.10993935148995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784179.0871131167 
 08/01  12:54:00,23.999866297887637,24.000370975475574,24.000372337673317,24.000372805529297,24.00024911535653,24.00024386518905,24.000244160104246,24.00025417947212,24.000234296905764,24.000226092196184,24.000229845302099,24.00024468068324,24.000224416680199,24.000216513150236,24.000219925921287,24.000232707978478,24.894660750327096,24.95063205367321,26.177320319164737,28.110000000000079,28.11000000000005,28.10999999999996,28.109947220864414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784657.280502431 
 08/01  12:55:00,23.9998662513602,24.000371054588606,24.000372442296475,24.000372915496045,24.00024893112706,24.000243750009085,24.000243981242297,24.00025413482507,24.00023399512575,24.00022581570986,24.000229521960699,24.000244596478138,24.000224059038083,24.000216182900155,24.000219568219106,24.000232523229415,24.89471161779016,24.950691149951749,26.178173944755945,28.10999999999995,28.10999999999993,28.109999999999933,28.10995511996498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785160.4080258273 
 08/01  12:56:00,23.99986621703256,24.000371122651705,24.00037253548234,24.000373013540537,24.000248757573645,24.000243650200369,24.0002438241742,24.000254119925815,24.000233703417228,24.00022556154266,24.000229222137184,24.000244533879799,24.00022371052691,24.00021587302931,24.00021923112317,24.000232357954066,24.8947500393819,24.95073734636737,26.178977300452467,28.109999999999926,28.11000000000003,28.109999999999933,28.109963015182257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785658.8241774857 
 08/01  12:57:00,23.99986620755711,24.00037115616975,24.00037259164164,24.000373078112948,24.000248634096829,24.000243605569904,24.00024374382078,24.000254183236419,24.00023346422722,24.00022537839926,24.000229007662619,24.000244532067958,24.000223406188064,24.000215622275488,24.000218963470258,24.00023224245011,24.894783820997,24.95077881557569,26.179749729205367,28.109999999999919,28.109999999999926,28.110000000000054,28.109970916295706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1786124.8024354233 
 08/01  12:58:00,23.999866198022774,24.000371172129648,24.000372628558809,24.00037312693766,24.00024854579267,24.0002435966436,24.00024371326861,24.000254292368817,24.000233260786318,24.000225241705075,24.000228847779167,24.000244563927255,24.00022313180423,24.000215409526569,24.00021873898312,24.000232153528683,24.894820203983398,24.95082321839297,26.18050815056838,28.11000000000005,28.109999999999908,28.109999999999955,28.10997881508109,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1786570.4604067065 
 08/01  12:59:00,23.99986618722545,24.000371189126456,24.00037266635295,24.000373177796026,24.000248467081165,24.000243594832655,24.00024369271502,24.000254406180387,24.000233065694933,24.000225114329159,24.00022869889024,24.000244593619749,24.000222864490046,24.000215204216816,24.00021852252125,24.000232061900215,24.89486207056789,24.9508736571291,26.18125806804281,28.110000000000068,28.1099999999999,28.10999999999993,28.10995427196723,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787009.844713577 
 08/01  13:00:00,23.999866175184804,24.000371260713686,24.00037277305704,24.00037329131968,24.00024850300092,24.000242712623007,24.000243844145588,24.000254697226706,24.000233021360029,24.0002241451126,24.000228784576757,24.000244808947025,24.000222746160426,24.000214180881419,24.000218533905629,24.000232152220215,24.894928573008145,24.95095585200786,26.182064520766617,28.10999999999995,28.1099999999999,28.109999999999926,28.109912818089574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787262.1339261868 
 08/01  13:01:00,23.99986632351849,24.000372250548098,24.000373793280528,24.000374345438499,24.00024991187791,24.000244351216329,24.00024607192089,24.000257195712348,24.000234347901885,24.0002259626154,24.00023102828421,24.000246853173729,24.0002239425058,24.000215809735509,24.00022054405254,24.000233953691074,24.8949912677905,24.95102724317216,26.18286190234187,28.109999999999919,28.1099999999999,28.11000000000005,28.109883737550839,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787669.3518324025 
 08/01  13:02:00,23.999865722588408,24.00037226920215,24.00037376853307,24.00037441698548,24.000252520258714,24.000247403067094,24.00025010816113,24.000261674386587,24.000236988916354,24.000229553343293,24.00023530218191,24.000250657283453,24.00022623231845,24.000218924515616,24.00022421503238,24.00023719982558,24.895155400199916,24.951191635823787,26.183914593506299,28.110000000000047,28.11000000000002,28.109999999999955,28.109873175599348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787134.9128962989 
 08/01  13:03:00,23.999865109114049,24.00037266454685,24.00037423026166,24.00037484518745,24.00025380706728,24.000248939197794,24.000252014182743,24.000263868765037,24.000238189355977,24.000231214682857,24.000237209103298,24.000252523665908,24.00022731808164,24.000220421656644,24.0002259128446,24.000238838853759,24.8953285837865,24.95135249214003,26.184968640932195,28.10999999999994,28.10999999999992,28.109999999999933,28.109868787975999,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787544.9877752949 
 08/01  13:04:00,23.999864521065626,24.000372484922708,24.000374142894566,24.000374606376576,24.00025500089343,24.000250369259864,24.00025374823065,24.000265871177218,24.00023931298643,24.000232759935189,24.000238944138908,24.000254269767006,24.000228347828036,24.000221846793424,24.000227505820665,24.00024040306496,24.895457713584969,24.95145548674344,26.185899203742154,28.109999999999915,28.110000000000029,28.110000000000058,28.109866454640796,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787929.8409001134 
 08/01  13:05:00,23.99986349315872,24.000372180687376,24.00037392853014,24.000374248027808,24.00025621922676,24.0002518073094,24.000255451411247,24.000267838185964,24.000240468160304,24.00023430347359,24.000240651459568,24.000256025128836,24.000229419723074,24.00022328091574,24.000229084499936,24.000241989613764,24.89553393374346,24.951493667951629,26.186690228813569,28.110000000000047,28.1099999999998,28.109999999999947,28.230583704604205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1793422.7951572808 
 08/01  13:06:00,23.999863387616295,24.00037191619818,24.000373741998116,24.000373936633478,24.000257485437535,24.000253283192444,24.000257179289436,24.00026983287495,24.000241672352254,24.000235878418889,24.000242379395738,24.000257823848714,24.000230569479336,24.00022478252948,24.000230727266474,24.000243657970218,24.89556885972392,24.951481226610999,26.18737513082295,28.109999999999944,28.110000000000008,28.110000000000054,28.227507201477605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1793846.7687224867 
 08/01  13:07:00,23.99986284586037,24.00037173950549,24.00037363030547,24.0003737210509,24.000258787488975,24.00025478464746,24.000258918949709,24.000271840791489,24.000242914296064,24.000237472390894,24.000244117415595,24.00025965057938,24.000231774504959,24.0002263239452,24.00023240439488,24.000245377630237,24.89557569371177,24.951433611212236,26.187988171091094,28.109999999999926,28.110000000000043,28.10999999999995,28.151722141126656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784269.5229255222 
 08/01  13:08:00,23.99986287994315,24.000371638583475,24.000373583892807,24.0003735760681,24.000260103900428,24.000256295215345,24.00026064338045,24.000273849155517,24.00024417444152,24.000239070495394,24.000245840455887,24.000261502645093,24.000232989263947,24.000227856998415,24.000234051770638,24.000247109261179,24.895563390343186,24.951361356394089,26.188549914898677,28.10999999999992,28.11000000000005,28.11000000000006,28.12376772425137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767943.6306575356 
 08/01  13:09:00,23.99986235511036,24.000371604907398,24.000373594846864,24.000373513033144,24.00026143995309,24.000257817108673,24.00026236092262,24.000275854831594,24.000245456871136,24.000240673410766,24.0002475558013,24.00026336990502,24.000234264914757,24.000229442783806,24.00023574854731,24.000248907895757,24.89553724721168,24.951270851302433,26.189073299498607,28.10999999999992,28.110000000000058,28.110000000000079,28.114423595053695,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768546.2017655718 
 08/01  13:10:00,23.999861817964747,24.00037162362016,24.000373650392505,24.000373505619899,24.000262781608098,24.000259333156629,24.00026405206429,24.000277829506314,24.000246749294094,24.00024226555014,24.000249246101107,24.000265230859325,24.000235559990175,24.000231028862168,24.000237433588983,24.000250714116896,24.89550044375452,24.9511660864232,26.189565614095483,28.110000000000054,28.109999999999926,28.109999999999955,28.111327124074728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768604.2034641714 
 08/01  13:11:00,23.999861281777048,24.000371687601825,24.000373744561377,24.00037354462348,24.000264122238144,24.00026083669412,24.000265709479835,24.000279764920497,24.000248045971135,24.000243840174119,24.000250905726444,24.000267077051647,24.000236865266339,24.000232604170209,24.000239095728288,24.000252514839976,24.895455153890713,24.951049897154463,26.190031366502958,28.109999999999944,28.1099999999999,28.110000000000058,28.110321841390069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768799.926216328 
 08/01  13:12:00,23.999860146223015,24.000371796030433,24.000373876517345,24.00037363860519,24.00026546438493,24.000262331076109,24.000267339684429,24.000281667331295,24.0002493483502,24.00024540148571,24.000252539520539,24.000268912227793,24.000238203891088,24.00023420024321,24.00024077267386,24.000254343606323,24.895403132652246,24.950924529940825,26.1904752168843,28.110000000000047,28.110000000000026,28.109999999999955,28.230147810043886,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780038.4089510237 
 08/01  13:13:00,23.999859583844715,24.000371945922696,24.00037404565639,24.000373765469236,24.000266783611754,24.00026378978003,24.000268908814247,24.000283496802497,24.000250633722449,24.00024692111215,24.00025411597749,24.00027070211821,24.00023950994441,24.000235734411988,24.00024236779672,24.000256107669875,24.895344827142556,24.95079082335041,26.190897400441125,28.10999999999994,28.110000000000047,28.109999999999937,28.2257675267709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1796234.1623874377 
 08/01  13:14:00,23.999859012860754,24.000372150840659,24.000374266638539,24.00037394444184,24.000268057071979,24.00026519366544,24.000270386801178,24.000285236758957,24.000251876308078,24.000248375332796,24.00025559951757,24.000272434145726,24.00024077699486,24.000237206856825,24.00024387494478,24.00025781875733,24.89527802436359,24.95064666255079,26.191291381469733,28.110000000000047,28.109999999999926,28.110000000000058,28.15154713596187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1786867.736453718 
 08/01  13:15:00,23.99985904952103,24.000372393845628,24.00037452301154,24.000374146540798,24.00026929022853,24.00026654634662,24.00027178548672,24.000286887548673,24.000253084105109,24.000249771697445,24.00025700664821,24.00027410425097,24.000241985586926,24.000238591586748,24.00024527007678,24.00025943666777,24.8952008227031,24.950490218940787,26.191651421784305,28.10999999999981,28.109999999999905,28.110000000000075,28.123724385277428,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771021.278789198 
 08/01  13:16:00,23.99985852578449,24.000372651522349,24.000374787971049,24.00037437365047,24.000270539423558,24.000267909179006,24.0002731920289,24.000288543761138,24.00025431442452,24.000251183356125,24.000258428187207,24.000275790340799,24.000243241389787,24.000240022339417,24.00024671610941,24.0002611062661,24.895116100324576,24.95032461955337,26.191986450626925,28.109999999999773,28.1099999999999,28.109999999999955,28.114428521490038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771753.7050094479 
 08/01  13:17:00,23.999858002311194,24.000372917678509,24.000375056061995,24.000374610457887,24.000271802790825,24.00026928030505,24.000274604549273,24.00029020446629,24.000255567031876,24.000252609556378,24.00025986536517,24.000277491693518,24.00024451586715,24.00024146258161,24.000248171047976,24.000262787088585,24.89502894819821,24.950155388618947,26.19230967150054,28.109999999999894,28.110000000000029,28.109999999999933,28.111347709581275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771912.6865766324 
 08/01  13:18:00,23.99985748373581,24.000373203209287,24.000375339460886,24.00037486602375,24.000273062031185,24.000270639705215,24.00027599638754,24.000291837590987,24.00025682163667,24.00025402615496,24.000261287456508,24.000279180688009,24.000245790418604,24.00024289048961,24.00024960730509,24.000264454096276,24.894942680420365,24.949986173899835,26.192628854383967,28.110000000000043,28.109999999999926,28.10999999999993,28.110341622722456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772170.5787479438 
 08/01  13:19:00,23.999856968481198,24.00037351153791,24.00037564247685,24.000375142936446,24.00027430782019,24.000271977536696,24.000277354379106,24.0002934260594,24.00025806850428,24.000255420687127,24.00026268061968,24.000280838857305,24.0002470557181,24.00024429448929,24.000251012263918,24.000266090272079,24.89485832676235,24.94981820438349,26.19294598105962,28.110000000000068,28.11000000000003,28.10999999999993,28.11000572696565,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772545.2233556226 
 08/01  13:20:00,23.99985537805569,24.000373844767699,24.000375966702888,24.000375454281465,24.000275540956179,24.000273299830206,24.000278682428907,24.000294993907226,24.000259306713504,24.000256799563503,24.00026404581496,24.000282489828668,24.00024833997626,24.000245717271523,24.00025243161954,24.00026775950144,24.894775815604065,24.949651414458257,26.19326181692945,28.110000000000079,28.10999999999992,28.10999999999993,28.2302968356155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1799184.9463019218 
 08/01  13:21:00,23.999855335575068,24.00037419583761,24.000376306791265,24.00037577373671,24.00027674995966,24.000274591231773,24.000279964628949,24.000296508787917,24.000260527149377,24.000258147435497,24.000265370701969,24.00028410423803,24.000249584358888,24.000247081162074,24.000253776945838,24.000269361622619,24.894694532257497,24.94948521375748,26.193573935059349,28.10999999999995,28.109999999999905,28.10999999999993,28.235823877816498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1800323.0018424765 
 08/01  13:22:00,23.99985484541664,24.000374564964468,24.000376662569026,24.000376106247548,24.000277940303925,24.000275856859998,24.00028121103472,24.000297975922764,24.000261733929635,24.000259469983935,24.000266663304588,24.000285684325364,24.000250808609019,24.000248411742107,24.000255080190788,24.000270921726714,24.894613977831356,24.94931912500406,26.193880607707315,28.109999999999919,28.110000000000029,28.109999999999926,28.174346992085416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1791662.153838208 
 08/01  13:23:00,23.999854923607516,24.00037494726359,24.00037703016904,24.000376432391833,24.000279104561796,24.00027708896674,24.00028241210773,24.00029938430523,24.00026292103714,24.0002607596343,24.000267916396238,24.000287220124954,24.000251971076798,24.000249656983337,24.000256280232457,24.000272377020754,24.894533734105918,24.949152805856259,26.19417869249066,28.10999999999992,28.10999999999992,28.11000000000005,28.13136029917135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775484.4548260717 
 08/01  13:24:00,23.999854441443977,24.000375350541458,24.00037741587442,24.000376794047864,24.00028026030125,24.00027830733927,24.000283595633236,24.000300767084736,24.000264102674597,24.000262036017149,24.00026915301219,24.00028873527863,24.00025316656016,24.000250937848884,24.000257523500758,24.000273871144555,24.894453659049906,24.948986109943314,26.19446931003765,28.110000000000047,28.11000000000003,28.109999999999947,28.117003901854475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775540.5517811317 
 08/01  13:25:00,23.999853927180408,24.00037578372282,24.00037783067292,24.000377185809545,24.000281379983048,24.000279481883607,24.000284721661577,24.000302074544238,24.00026525091352,24.000263263726084,24.000270331999269,24.000290184251179,24.000254334519519,24.000252178376333,24.00025872021432,24.000275312068565,24.89437175021464,24.948816952128327,26.19474859762465,28.10999999999994,28.11000000000005,28.10999999999993,28.112220650957899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775866.5114327069 
 08/01  13:26:00,23.999853396431854,24.000376250000078,24.000378278375029,24.000377607506857,24.00028244957816,24.000280601733829,24.00028577124263,24.000303303054588,24.000266350450184,24.000264430902165,24.000271431763335,24.00029156826127,24.000255460811045,24.000253367789325,24.00025985068779,24.000276700717106,24.89428453448766,24.948641601195637,26.195008750591634,28.11000000000005,28.11000000000005,28.10999999999992,28.110624570012836,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776164.8520506947 
 08/01  13:27:00,23.999852872177049,24.000376730516878,24.00037873901759,24.000378041066367,24.000283495744556,24.000281694229515,24.000286786446475,24.000304491300203,24.000267430571748,24.00026557117108,24.000272500006223,24.000292916505815,24.000256568908005,24.000254532241887,24.00026095220175,24.000278057755727,24.89419074346355,24.948458664369473,26.195247517890175,28.11000000000007,28.110000000000047,28.110000000000047,28.11009179781603,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776622.2186010057 
 08/01  13:28:00,23.99985237681008,24.000377200924065,24.00037918637173,24.00037846325461,24.000284556046088,24.00028279967717,24.000287824100139,24.000305704122199,24.00026853158805,24.000266734873578,24.000273599285025,24.000294288131177,24.00025769183833,24.00025571239538,24.000262074546677,24.00027942968231,24.89409379697279,24.948271720333307,26.195474044264708,28.109999999999944,28.11000000000005,28.109999999999955,28.109913750104636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1777109.860960049 
 08/01  13:29:00,23.999850832218887,24.000377672143864,24.000379631049936,24.00037890907511,24.000285633866729,24.00028392168707,24.0002888884517,24.00030694805507,24.000269654907535,24.000267922474554,24.000274731378778,24.000295683964724,24.00025888390626,24.00025697464354,24.000263299634644,24.000280899230157,24.893998101421244,24.94808544995522,26.19570149355235,28.110000000000047,28.10999999999993,28.110000000000058,28.230365335742744,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1803981.7208422274 
 08/01  13:30:00,23.99985082150692,24.000378148351339,24.00038007984626,24.000379342708198,24.00028669659598,24.000285024322105,24.00028993004276,24.000308159644264,24.000270768365636,24.0002690945614,24.000275845766994,24.00029705480835,24.000260024189,24.000258168668425,24.000264442182535,24.000282279662387,24.893905550604708,24.94790192896066,26.195932289892853,28.109999999999816,28.11000000000003,28.10999999999982,28.24494805581001,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1804759.9823356623 
 08/01  13:31:00,23.999850359946465,24.00037864960927,24.00038055192532,24.000379790557444,24.000287841287486,24.00028619960224,24.000290885337014,24.000309257814043,24.000271961544088,24.000270335120669,24.000276890499739,24.00029828976852,24.000261222293437,24.000259407490156,24.000265501813936,24.000283518353734,24.893821919151848,24.94772696825215,26.196178304468284,28.110000000000029,28.11000000000005,28.109999999999908,28.195505989124265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1796753.4524273985 
 08/01  13:32:00,23.99985044444621,24.00037915931838,24.000381031816134,24.000380215403138,24.000288967077894,24.000287355197629,24.000291801270607,24.000310294188379,24.000273141018029,24.00027155628879,24.000277898544267,24.00029947396911,24.000262336923638,24.000260539811149,24.000266418639347,24.000284597021009,24.89374813654891,24.94756147671272,26.1964362923766,28.109999999999937,28.110000000000054,28.109999999999919,28.138419267093416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780560.8628784177 
 08/01  13:33:00,23.999849989350314,24.00037968084042,24.000381521799644,24.000380678836998,24.00029008318235,24.000288499566876,24.000292715263315,24.000311324909828,24.000274313317683,24.000272767232933,24.00027890509396,24.000300648213189,24.00026351194252,24.000261747197397,24.000267438345465,24.000285775344886,24.893682892093297,24.94740405645605,26.19670424898212,28.10999999999992,28.110000000000058,28.11000000000005,28.119358919692738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779876.5301701707 
 08/01  13:34:00,23.99984952155782,24.00038020953073,24.000382018141705,24.000381151707019,24.000291182359726,24.000289622936284,24.000293616416138,24.000312329859587,24.00027547209504,24.000273958715835,24.000279899748955,24.000301798999045,24.00026467790623,24.000262941806946,24.000268455030104,24.00028694168039,24.89362424207101,24.947252729107313,26.196977824922983,28.11000000000004,28.110000000000054,28.110000000000075,28.112997631412573,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780317.6151651135 
 08/01  13:35:00,23.999849055972594,24.000380744408465,24.00038252018518,24.00038162984184,24.000292264777675,24.000290725808659,24.0002945049052,24.000313310369866,24.000276618010667,24.000275131011287,24.000280883592145,24.00030292578334,24.000265832062835,24.000264119501208,24.000269463561165,24.00028808883113,24.893570519841349,24.947105861926983,26.197252117922298,28.110000000000068,28.109999999999798,28.10999999999995,28.11087486065011,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780567.7113501509 
 08/01  13:36:00,23.9998485899224,24.00038128738184,24.000383029937099,24.00038211514839,24.000293328121175,24.000291805851835,24.000295376932443,24.000314261395905,24.000277747849329,24.00027628150653,24.000281851231607,24.000304025534676,24.000266971230315,24.000265277278705,24.000270457806363,24.000289212646515,24.89352022171343,24.94696195527,26.197521589365004,28.109999999999816,28.110000000000008,28.109999999999933,28.110166335032628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780939.2921500738 
 08/01  13:37:00,23.99984810012774,24.00038185564938,24.00038356607549,24.00038262434934,24.00029434783337,24.000292836311258,24.00029619614315,24.00031513418175,24.00027883486236,24.0002773763715,24.00028276244259,24.000305050389579,24.000268073568525,24.000266387656656,24.000271405432256,24.000290274330977,24.893469713711828,24.946817262389648,26.197775022977827,28.1099999999999,28.110000000000047,28.109999999999798,28.10992965932059,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781388.426633079 
 08/01  13:38:00,23.999846554022079,24.000382449254137,24.000384127384146,24.000383191952808,24.000295336143077,24.00029383417896,24.00029697510449,24.00031596451701,24.00027988913176,24.000278433761886,24.00028362734715,24.000306032503706,24.00026922905383,24.0002675675947,24.000272438251316,24.00029143746704,24.893415367610016,24.946667860526146,26.19800524781491,28.110000000000043,28.10999999999993,28.110000000000029,28.23034582758827,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1808226.84210169 
 08/01  13:39:00,23.999846548080059,24.000383033704165,24.00038467941946,24.000383722689234,24.000296313303719,24.00029481994126,24.00029774852817,24.000316787811227,24.0002809381033,24.000279484984327,24.000284492914689,24.00030700834614,24.000270314219177,24.000268660252578,24.00027337145646,24.00029248689543,24.89335731889358,24.946513862178926,26.198208633125998,28.109999999999816,28.110000000000029,28.11000000000007,28.254089086521849,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1808831.1562576434 
 08/01  13:40:00,23.999846112118733,24.000383599436036,24.000385210809517,24.000384225160027,24.00029730766921,24.000295823703046,24.00029855983863,24.000317657216283,24.000282010469769,24.00028056542214,24.000285403938855,24.000308025670564,24.00027140057174,24.00026975399579,24.000274313402877,24.00029353781971,24.893299452836158,24.946359387198556,26.198390945709208,28.11000000000003,28.10999999999992,28.11000000000008,28.21687106575116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1801515.120734725 
 08/01  13:41:00,23.99984566734468,24.00038415929822,24.00038573514214,24.000384722352185,24.000298307847875,24.000296832716644,24.000299390175994,24.000318547985424,24.000283093318769,24.00028165754332,24.000286339145846,24.00030905965847,24.000272493747809,24.00027085441076,24.000275271574745,24.00029459735765,24.893245129094724,24.946208074736437,26.19855685263086,28.109999999999937,28.11000000000003,28.10999999999995,28.145549958288304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785492.8707398966 
 08/01  13:42:00,23.999845752636419,24.00038471550059,24.000386256469658,24.000385165989277,24.000299288398638,24.00029781920733,24.000300201454328,24.00031940726298,24.000284161465318,24.00028273117179,24.000287259107386,24.00031006900082,24.000273464347069,24.00027180329365,24.000276051850127,24.000295449701367,24.893195227386646,24.94606097562312,26.19870025815574,28.109999999999795,28.11000000000005,28.11000000000006,28.12173083003081,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784083.7659148882 
 08/01  13:43:00,23.999845324120956,24.00038528128057,24.00038678606149,24.000385664306394,24.00030026995409,24.000298805966716,24.000301024196728,24.00032027602917,24.000285231741136,24.00028380628069,24.00028818975952,24.000311079035155,24.000274543683845,24.00027288674421,24.000277005203914,24.000296486464636,24.89314936682672,24.945917723863066,26.198821662573644,28.11000000000002,28.11000000000005,28.11000000000008,28.113780209484636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784661.0738336216 
 08/01  13:44:00,23.999844883402596,24.000385850945933,24.000387319102179,24.000386170250726,24.000301241276394,24.000299783285017,24.00030183543584,24.000321139966965,24.00028629389421,24.0002848743813,24.000289109132777,24.00031208564003,24.000275623090546,24.00027397410349,24.000277962398298,24.000297538094629,24.893106857147254,24.94577753399943,26.198919405961165,28.11000000000006,28.110000000000054,28.110000000000086,28.11112688492112,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784876.1055279226 
 08/01  13:45:00,23.999844444607864,24.000386424191104,24.00038785549626,24.000386678865114,24.000302202213015,24.000300749407214,24.000302638342285,24.00032199250795,24.00028734835411,24.000285933109344,24.000290021716919,24.000313079751224,24.000276697083565,24.000275055487454,24.000278916946937,24.00029858328252,24.89306703761468,24.94563968831891,26.19899078558913,28.11000000000007,28.10999999999993,28.110000000000086,28.11024128828453,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785230.5455293717 
 08/01  13:46:00,23.99984400826115,24.0003870007051,24.000388394964724,24.000387191720429,24.00030315313629,24.00030170400568,24.000303435306337,24.000322831652288,24.000288395251304,24.00028698273713,24.000290928870326,24.0003140607254,24.000277768095296,24.000276133492549,24.000279872318907,24.00029962359141,24.89302936300601,24.94550361933612,26.19903296942934,28.109999999999944,28.109999999999905,28.109999999999955,28.109945534924536,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785647.2041515466 
 08/01  13:47:00,23.999843061842115,24.000387587226159,24.000388942698526,24.00038777203415,24.000304107923634,24.000302662307779,24.000304246368015,24.00032368674958,24.000289445740849,24.000288036217776,24.00029184774527,24.000315046591415,24.000278971010024,24.000277373423235,24.00028103072398,24.00030089400412,24.892993580081578,24.94536903276506,26.19904967904448,28.109999999999919,28.1099999999999,28.109999999999805,28.109848932570107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1803423.4171652203 
 08/01  13:48:00,23.999842605534977,24.000388177017056,24.000389495593035,24.00038830003475,24.000305029410027,24.00030358364622,24.000305016553676,24.00032447954665,24.000290467053813,24.000289054109748,24.000292728057127,24.000315981232114,24.000280020415376,24.00027842350372,24.000281961217217,24.000301893149545,24.89295829332424,24.945234535824278,26.19903107227815,28.110000000000043,28.1099999999999,28.109999999999777,28.122635447163895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1805536.9387953333 
