Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  13:49:00,23.999842134430325,24.000388790290399,24.00039007379585,24.00038884366977,24.000305908790094,24.000304458616659,24.000305733723115,24.000325191452768,24.000291445816669,24.000290019336867,24.00029355095369,24.00031683765489,24.000281027821968,24.00027942152223,24.00028283340118,24.000302812397423,24.89291990861048,24.94509638488318,26.19896476751017,28.109999999999809,28.1099999999999,28.110000000000029,28.12196572688347,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1805261.0669531143 
 08/01  13:50:00,23.99984166777178,24.000389415474463,24.00039066466435,24.000389397200544,24.000306760284429,24.000305305415819,24.00030641500638,24.00032586372287,24.00029239684819,24.000290954898639,24.000294334895349,24.000317656673734,24.000282012700983,24.000280396099237,24.000283674361769,24.000303702831994,24.892875829268307,24.944951754111565,26.198843154473708,28.110000000000026,28.109999999999898,28.109999999999947,28.11565540108222,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1804849.3437636784 
 08/01  13:51:00,23.999841237192699,24.000390023341589,24.00039123688304,24.00038993304225,24.000307628399076,24.000306171315196,24.000307128866888,24.00032658713859,24.000293369364969,24.000291918762629,24.000295158267517,24.00031852001031,24.000283016251716,24.000281395395967,24.000284549535868,24.00030463187212,24.892828341468556,24.9448029793144,26.19867217808054,28.109999999999805,28.110000000000029,28.109999999999933,28.112620740117259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1805315.4802268344 
 08/01  13:52:00,23.9998408193316,24.000390614234477,24.000391790491855,24.000390453147646,24.000308519478467,24.00030706214812,24.000307884190616,24.00032736987474,24.000294369561315,24.00029291767189,24.000296029337155,24.000319436970547,24.00028404390574,24.000282424859983,24.00028546524503,24.000305606093066,24.892781901398164,24.944654762671957,26.198462828151024,28.110000000000026,28.110000000000047,28.10999999999992,28.111655121282355,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1805842.6141541089 
 08/01  13:53:00,23.999840403882847,24.00039120124689,24.000392339664257,24.000390970156283,24.000309415121764,24.000307957591195,24.000308652661397,24.000328170055288,24.000295377472847,24.000293925726504,24.000296917156665,24.000320367902878,24.000285079301415,24.000283463357726,24.000286396641067,24.000306593491215,24.892739194230726,24.944510009131453,26.198220737631425,28.110000000000068,28.11000000000005,28.10999999999993,28.112679162111385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1806373.3454053205 
 08/01  13:54:00,23.999839990664254,24.000391788984098,24.00039288943775,24.00039148789794,24.000310306144557,24.000308847724577,24.00030942065334,24.00032896634686,24.00029638292027,24.00029493128577,24.000297805269189,24.000321295140244,24.00028611402784,24.000284501565344,24.000287330567624,24.000307580447278,24.89270069134062,24.944369276376216,26.19794598609462,28.10999999999994,28.11000000000005,28.10999999999979,28.115449157011523,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1806956.3754702358 
 08/01  13:55:00,23.99983957965887,24.000392378242073,24.000393440751507,24.000392007023085,24.000311190760024,24.00030973060792,24.000310185410755,24.000329753603514,24.000297384154317,24.000295931225439,24.000298691611179,24.000322212323753,24.000287146381387,24.000285536521337,24.000288265028308,24.000308561088166,24.89266576281605,24.944231951232607,26.197636419470393,28.110000000000047,28.110000000000054,28.110000000000029,28.11953632922851,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1807528.7757022386 
 08/01  13:56:00,23.99983917093395,24.000392969028174,24.000393993480527,24.00039252667384,24.000312068876235,24.000310608124328,24.00031094168905,24.000330537819097,24.000298380425446,24.00029692816187,24.000299569404015,24.00032312861519,24.000288176294086,24.00028657150965,24.000289195025169,24.000309545375339,24.892633758632934,24.944097307408009,26.197290008006978,28.10999999999994,28.11000000000005,28.110000000000075,28.124514796703889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1808070.3086296935 
 08/01  13:57:00,23.999838764401625,24.000393561430156,24.000394547791119,24.000393047671819,24.00031294075005,24.00031147928816,24.000311692769196,24.00033131529879,24.00029937240617,24.00029792033587,24.00030044332923,24.000324037768118,24.00028920390181,24.00028760414564,24.00029012371543,24.000310526091015,24.89260414069628,24.94396475618749,26.196905263923794,28.10999999999992,28.109999999999926,28.110000000000079,28.130053239279694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1808579.9741887837 
 08/01  13:58:00,23.999838360054594,24.000394154712738,24.000395103375838,24.00039356815889,24.000313805788794,24.000312342879107,24.000312439409574,24.000332082982685,24.00030036012219,24.000298907885694,24.000301314276859,24.00032493944259,24.000290225867539,24.000288630404943,24.000291046863759,24.000311496447073,24.89257645842315,24.94383383657338,26.196481073477658,28.109999999999919,28.110000000000029,28.109999999999955,28.135928307031965,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1809063.201196656 
 08/01  13:59:00,23.999837957509734,24.00039474959704,24.000395660325905,24.00039409046519,24.00031466562113,24.000313200632147,24.00031318375979,24.000332844882718,24.00030134377868,24.00029989022712,24.00030218306334,24.000325832546399,24.000291248216759,24.000289657035809,24.000291974149623,24.00031246685864,24.892550375217199,24.943704199401638,26.196016718797926,28.109999999999919,28.109999999999919,28.11000000000006,28.141998872940165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1809526.5688700872 
 08/01  14:00:00,23.999837528708669,24.000395360879414,24.000396234626654,24.000394628921116,24.000315497963805,24.00031402829862,24.00031389355454,24.00033355133028,24.000302299344335,24.00030083884385,24.000303013235326,24.000326672840335,24.000292248997029,24.000290657847079,24.00029287214655,24.00031339690468,24.89252361494585,24.94357347041864,26.195506463797025,28.109999999999919,28.1099999999999,28.11000000000008,28.14817744735757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1809993.0100885835 
 08/01  14:01:00,23.99983698023654,24.000395392023344,24.000396219551854,24.000394568715057,24.000315345498028,24.000314443830438,24.000313156576053,24.000332045348374,24.0003022253526,24.00030128276935,24.00030225525425,24.000325421382155,24.000292266843208,24.00029123468031,24.000292294843818,24.000312402485073,24.892491081396999,24.94343859418167,26.194916386398636,28.109999999999919,28.110000000000029,28.110000000000079,28.154356208106223,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1810538.329640666 
 08/01  14:02:00,23.999836894759498,24.000395393445783,24.000396179399198,24.000394476172035,24.000315316300158,24.000314310719049,24.000312618628436,24.00033085521843,24.00030230755558,24.0003011302414,24.000301753205908,24.000324499084355,24.00029242514374,24.000291191057387,24.00029195010088,24.000311709333059,24.8924692436963,24.943321696016758,26.19429696773717,28.11000000000005,28.10999999999992,28.109999999999827,28.160518082974244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1810963.0731121368 
 08/01  14:03:00,23.999836847699929,24.000395424877277,24.00039617716376,24.000394430743147,24.00031528512278,24.00031416441543,24.000312109090815,24.00032975697249,24.00030237717468,24.00030095595428,24.000301269112684,24.000323613587186,24.000292580339207,24.000291127786857,24.000291626995577,24.000311053037959,24.892460699659645,24.943226622636858,26.193658160099166,28.10999999999994,28.11000000000003,28.110000000000043,28.166669796737396,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811422.1958394403 
 08/01  14:04:00,23.999836800459798,24.000395431490717,24.000396150680538,24.000394358500225,24.000315310846763,24.000314088847703,24.000311724224834,24.00032891159816,24.00030249953073,24.00030086907731,24.00030091301467,24.000322917734814,24.000292780689795,24.000291142489023,24.000291417325334,24.000310565834238,24.892465552255496,24.943152303316159,26.193003236108937,28.11000000000005,28.10999999999992,28.109999999999944,28.17281880024834,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811867.3692529505 
 08/01  14:05:00,23.999836751832068,24.00039544805826,24.000396134998998,24.00039430253782,24.000315375678079,24.00031406076589,24.00031142896733,24.00032825195497,24.00030265536893,24.000300837868175,24.000300646977665,24.0003223563009,24.00029301083927,24.00029120690034,24.0002912866146,24.000310195527289,24.892482038235586,24.943095263830739,26.192328359554364,28.10999999999994,28.110000000000029,28.110000000000058,28.178971106649798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1812309.6269112703 
 08/01  14:06:00,23.999836702695015,24.000395480325943,24.000396135978027,24.00039426673639,24.00031546811566,24.00031406916123,24.000311202819494,24.00032773453016,24.00030283353432,24.000300849655834,24.00030044891424,24.000321899046655,24.000293260309314,24.00029130982185,24.000291215679178,24.0003099165393,24.8925078712259,24.94305174957736,26.191628171487709,28.11000000000005,28.11000000000005,28.10999999999982,28.18512793067988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1812751.0116917557 
 08/01  14:07:00,23.999836652991737,24.00039552800162,24.000396153516904,24.00039425103262,24.000315581450168,24.000314105906527,24.00031103212032,24.000327327547994,24.000303028223628,24.000300894501,24.000300306322719,24.000321522938998,24.000293523215097,24.00029144131314,24.00029119226819,24.000309706732119,24.892540973777959,24.94301862643001,26.190898249367245,28.10999999999981,28.109999999999926,28.11000000000003,28.19129044379054,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1813191.5737875184 
 08/01  14:08:00,23.99983660267739,24.00039558875862,24.000396185473919,24.00039425175937,24.00031571193606,24.00031416619283,24.000310902680284,24.000327012408375,24.00030323589856,24.000300967558354,24.00030020375315,24.00032121874092,24.000293796597487,24.000291597251964,24.000291203210649,24.000309559315654,24.89257999130129,24.94299378836719,26.190136132835307,28.110000000000036,28.1099999999999,28.10999999999981,28.19745878561456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1813629.299791038 
 08/01  14:09:00,23.99983655162394,24.000395660219107,24.000396229620049,24.00039426714623,24.00031585509671,24.000314244582716,24.00031080907561,24.0003267685254,24.00030345277616,24.00030106186682,24.00030013706907,24.000320969603519,24.000294076007465,24.000291769933268,24.000291243035865,24.000309456413338,24.892623904557124,24.942975677892738,26.189340126182317,28.10999999999994,28.11000000000002,28.1099999999999,28.203632701856227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1814065.1759724599 
 08/01  14:10:00,23.999836499823855,24.000395740127705,24.00039628372874,24.000394294457356,24.0003160074803,24.000314337026,24.00031074630361,24.000326580852666,24.000303675584897,24.000301173297208,24.000300100358314,24.000320765410373,24.000294357895237,24.00029195498712,24.000291305737158,24.000309388006099,24.892671832309739,24.942963003714814,26.188508861037108,28.109999999999798,28.109999999999919,28.109999999999795,28.209811911102166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1814499.844729152 
 08/01  14:11:00,23.999836447083366,24.000395826997886,24.00039634666568,24.000394334062269,24.00031616627699,24.00031444011809,24.000310708442613,24.000326437258506,24.000303902436789,24.00030129800148,24.00030008931691,24.000320597253745,24.000294644151326,24.000292153340788,24.000291392817819,24.00030935359723,24.892723032433545,24.942954715656385,26.187641008376639,28.110000000000018,28.109999999999905,28.110000000000026,28.215996511520026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1814932.613182794 
 08/01  14:12:00,23.99983636546568,24.0003959347029,24.00039643273869,24.000394395870737,24.000316309669967,24.0003145299373,24.000310663266576,24.000326282457679,24.000304108296655,24.000301405638134,24.000300065005804,24.000320412162574,24.0002949072823,24.000292331600855,24.000291462116697,24.000309295774036,24.892775005593756,24.94294795662228,26.186730277881027,28.109999999999933,28.110000000000026,28.109999999999937,28.222185595805976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1815381.077881239 
 08/01  14:13:00,23.999836263792188,24.000396066645516,24.00039654595824,24.00039448244062,24.00031642608445,24.000314593923539,24.00031059457059,24.000326088498388,24.000304281557868,24.000301481298736,24.000300011289736,24.000320183951236,24.000295140891489,24.000292481840689,24.000291506280527,24.000309201915564,24.892823915343496,24.942938504924766,26.18576809821135,28.109999999999915,28.109999999999915,28.110000000000058,28.228378948975555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1815851.1735978113 
 08/01  14:14:00,23.999836173503867,24.000396203090813,24.000396665358829,24.000394574368824,24.000316541410986,24.000314660881068,24.000310533915529,24.000325918142765,24.00030445066303,24.000301561532156,24.000299963676694,24.00031997549612,24.000295369058717,24.00029263494626,24.000291554476754,24.000309124765957,24.892868627977156,24.94292496233183,26.18475305368345,28.109999999999919,28.109999999999898,28.109999999999947,28.234577040559203,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1816321.6601323318 
 08/01  14:15:00,23.99983611646889,24.00039632112897,24.00039676621362,24.00039464979637,24.000316690185835,24.00031476751117,24.000310531067048,24.000325848730815,24.000304653872435,24.000301690353955,24.00029997977016,24.00031986109985,24.000295619188404,24.000292821257703,24.000291646813694,24.000309112955727,24.89291252271849,24.94291073473145,26.18369448567239,28.110000000000047,28.109999999999898,28.109999999999926,28.240779495774409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1816768.3433352053 
 08/01  14:16:00,23.99983606138237,24.000396428310613,24.000396856295457,24.00039471897612,24.000316864746315,24.000314904714626,24.000310574129896,24.000325855153414,24.000304882574626,24.000301856337008,24.00030004503601,24.000319818901347,24.000295890074228,24.00029303838597,24.0002917796928,24.00030916001224,24.892959526690203,24.94289990238808,26.182602655367096,28.110000000000068,28.110000000000026,28.11000000000005,28.246986034512437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1817197.2462656187 
 08/01  14:17:00,23.999836005620826,24.000396535981506,24.000396948003968,24.00039479201671,24.000317047411835,24.000315053809048,24.00031064168266,24.000325883227757,24.00030511758016,24.000302036189554,24.000300134900738,24.00031979455452,24.000296164111956,24.00029326506206,24.000291931003124,24.000309217160316,24.89301141868066,24.94289434200426,26.181481796991326,28.110000000000075,28.110000000000043,28.10999999999982,28.253195719799107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1817618.7902572058 
 08/01  14:18:00,23.99983594903909,24.000396646128715,24.00039704319933,24.000394869881818,24.000317230500924,24.000315205034963,24.000310714633487,24.00032592380428,24.00030535088432,24.000302218261049,24.000300229147574,24.00031978510741,24.000296433940226,24.00029349083029,24.000292082818896,24.00030928327078,24.893067962411548,24.9428938128185,26.18033081830636,28.109999999999944,28.10999999999992,28.110000000000036,28.259408153259839,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1818038.280918484 
 08/01  14:19:00,23.999835891691747,24.000396758711245,24.000397141915074,24.00039495219637,24.000317412835387,24.000315357200827,24.000310792060167,24.00032597089611,24.000305581401855,24.00030240051526,24.000300327343319,24.000319783417895,24.00029669874461,24.000293714091855,24.00029223515039,24.000309352626478,24.893128186113388,24.94289728009423,26.1791471939905,28.110000000000054,28.109999999999773,28.110000000000075,28.265623404523646,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1818456.1900655034 
 08/01  14:20:00,23.999835833690385,24.000396874058219,24.000397244398739,24.000395038145226,24.00031759541396,24.000315512199657,24.000310872256919,24.000326024099388,24.000305809832427,24.00030258593114,24.000300426248644,24.00031978949633,24.000296960484684,24.000293939364015,24.000292387344858,24.000309428994539,24.89319146454271,24.94290403784105,26.17792967483872,28.110000000000065,28.10999999999987,28.11000000000008,28.271842043802985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1818870.1491799048 
 08/01  14:21:00,23.99983577499746,24.000396992092094,24.000397350554473,24.000395128697837,24.000317777510938,24.000315668657597,24.000310956417207,24.00032608031377,24.000306035806508,24.000302772216306,24.000300528293569,24.000319799293917,24.00029721834703,24.000294163722395,24.000292540479589,24.00030950656737,24.89325736041364,24.94291359110935,26.17667765385073,28.109999999999947,28.110000000000018,28.109999999999947,28.278063640485074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1819281.7558997758 
 08/01  14:22:00,23.999835715945858,24.000397112297553,24.000397459753985,24.00039522279114,24.000317958634807,24.00031582574881,24.00031104503633,24.00032613832306,24.00030625876549,24.0003029587794,24.000300633164714,24.000319811943805,24.00029747103222,24.000294385679994,24.000292693189583,24.000309582896369,24.893325481790808,24.94292551466256,26.175390819271635,28.110000000000054,28.11000000000005,28.110000000000054,28.284287471320324,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1819691.5051402818 
 08/01  14:23:00,23.99983565617639,24.000397234657958,24.000397572014248,24.000395320421665,24.000318138688266,24.0003159831786,24.000311137540327,24.000326197587126,24.000306478859323,24.000303144875077,24.00030074120152,24.000319826281875,24.000297718984439,24.000294604960517,24.00029284632003,24.000309657719609,24.893395497975776,24.942939458005854,26.174068609571696,28.11000000000007,28.11000000000005,28.109999999999944,28.290514302587618,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1820099.552798633 
 08/01  14:24:00,23.999835567671629,24.00039737343597,24.000397702509983,24.000395435407719,24.000318296750689,24.00031611823305,24.000311204825896,24.000326207069816,24.000306672997874,24.00030330308495,24.000300818538507,24.000319792899359,24.000297944146629,24.0002948002719,24.000292973572046,24.00030969326615,24.893465230875337,24.942953138086275,26.172705976306426,28.110000000000079,28.10999999999979,28.110000000000058,28.296743860966904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1820522.0343996683 
 08/01  14:25:00,23.999835458901729,24.000397533152716,24.000397856279407,24.000395571282007,24.0003184229309,24.00031622037892,24.000311234419585,24.000326145958846,24.000306830656706,24.000303420434745,24.000300852041783,24.00031968988848,24.000298137913757,24.000294961181259,24.000293064819159,24.00030967302807,24.8935310858332,24.942962756508867,26.171295039244837,28.110000000000075,28.110000000000004,28.110000000000079,28.302974293445023,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1820965.853091578 
 08/01  14:26:00,23.99983536141837,24.000397694824828,24.000398012961559,24.00039570838139,24.000318543885326,24.00031631928342,24.000311259929814,24.00032608404194,24.000306980876723,24.00030353425327,24.000300879151359,24.000319585541758,24.000298324949609,24.000295119594268,24.000293151493886,24.000309655147775,24.89359209685141,24.942967221879415,26.169834933365693,28.11000000000007,28.109999999999908,28.109999999999955,28.309206720285969,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1821410.991817463 
 08/01  14:27:00,23.999835297504153,24.000397835670844,24.000398147947288,24.000395826872194,24.00031869531209,24.000316452857857,24.00031133170713,24.00032610824079,24.000307163031289,24.000303689964576,24.000300957970045,24.000319564263337,24.000298536639869,24.000295310696595,24.000293278442248,24.000309702025775,24.893651783825655,24.942970180867598,26.168335566859715,28.109999999999816,28.109999999999894,28.10999999999993,28.315440898071203,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1821831.8216211629 
 08/01  14:28:00,23.999835235715766,24.000397963529247,24.00039826939812,24.000395935298149,24.00031887036855,24.00031661302567,24.00031143965694,24.000326196354594,24.000307369497159,24.000303877568056,24.000301076266017,24.00031960611551,24.000298766877074,24.00029552616977,24.00029343538434,24.000309796002246,24.893714187182906,24.942975911727939,26.166807321899989,28.110000000000036,28.11000000000002,28.109999999999926,28.321677563879378,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1822235.0201428836 
 08/01  14:29:00,23.99983517373633,24.000398090216828,24.000398389995213,24.00039604391902,24.000319051018889,24.000316780080884,24.000311558425286,24.0003262999557,24.000307580534494,24.000304072277115,24.000301205740706,24.000319663579345,24.0002989984531,24.00029574467676,24.00029359842915,24.000309897553796,24.893781018975479,24.942986269844356,26.16525380382842,28.110000000000068,28.11000000000004,28.10999999999992,28.327917688731185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1822632.749461378 
 08/01  14:30:00,23.99983511366531,24.00039821785569,24.00039851209594,24.000396152134809,24.000319231629658,24.000316947969908,24.00031168026935,24.000326403380755,24.000307790281828,24.00030426757181,24.000301337278786,24.000319722814809,24.000299222641794,24.00029595644089,24.000293755060157,24.000309988263614,24.893852160786464,24.943001181983705,26.163674228364088,28.11000000000007,28.11000000000005,28.11000000000005,28.334161701898809,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1823028.745145984 
 08/01  14:31:00,23.99983505325486,24.00039828499,24.000398575286,24.000396218767077,24.0003194296234,24.000317113823816,24.00031181528438,24.000326462565025,24.000308013891205,24.000304425885909,24.000301449948933,24.000319789284949,24.000299477520018,24.000296160792297,24.000293929546865,24.000310151048699,24.893905509876239,24.942998274779645,26.162017281700629,28.11000000000007,28.10999999999992,28.110000000000079,28.340410483692137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1823596.1528170068 
 08/01  14:32:00,23.999834992603974,24.00039832558799,24.000398613573418,24.00039625179387,24.00031963313019,24.00031728828156,24.000311958399899,24.0003265521563,24.000308241733838,24.000304592436014,24.00030156974804,24.000319885029314,24.000299721788584,24.000296355968098,24.000294091303834,24.0003103138931,24.89393174012482,24.942967619461446,26.160262542375816,28.109999999999944,28.110000000000026,28.10999999999995,28.34666353246674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1824186.5174895994 
 08/01  14:33:00,23.999834931577408,24.000398373823939,24.00039865996054,24.00039629127295,24.00031984582484,24.00031747389041,24.000312112186394,24.000326658036479,24.00030847155021,24.000304767024028,24.00030170447798,24.000319994830009,24.000299966973239,24.00029655757156,24.000294265174654,24.00031048665633,24.893933064294424,24.9429115142686,26.15841856946178,28.109999999999795,28.110000000000043,28.110000000000054,28.352921727864766,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1824781.2761897806 
 08/01  14:34:00,23.999834867793579,24.00039842970734,24.000398714777817,24.000396345855675,24.00032006475956,24.00031766727289,24.00031227482389,24.000326779969638,24.000308705733248,24.00030495090279,24.000301849960509,24.000320114971279,24.000300217431027,24.000296767846444,24.00029444763147,24.000310662294134,24.893916133598919,24.942836765248239,26.15650141643539,28.109999999999894,28.109999999999788,28.109999999999816,28.359185399749145,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1825381.770735954 
 08/01  14:35:00,23.999834800433754,24.000398492928068,24.000398777305518,24.000396405643444,24.000320289047033,24.000317867582817,24.00031244552683,24.00032691638588,24.000308943647249,24.00030514241274,24.000302004343049,24.00032024114961,24.000300478438715,24.000296995327248,24.000294651002549,24.000310868058464,24.893887581733183,24.94275000186564,26.154528810572054,28.10999999999991,28.110000000000004,28.110000000000036,28.365454362777756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1825985.5595402052 
 08/01  14:36:00,23.999834704532874,24.00039857786226,24.0003988623481,24.000396486601067,24.000320496251125,24.00031805057165,24.00031259394873,24.00032700905844,24.00030916181056,24.000305313850757,24.00030213393418,24.000320320245213,24.000300713766316,24.000297194328835,24.00029481904414,24.00031100738624,24.893850528285545,24.942654286909027,26.152507480974529,28.109999999999915,28.109999999999788,28.109999999999947,28.371728296433166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1826610.4055855466 
 08/01  14:37:00,23.99983458798341,24.00039868844846,24.000398974774325,24.000396589565665,24.00032067481512,24.00031820406852,24.000312706136769,24.000327032792133,24.000309347866563,24.000305450225818,24.000302223306304,24.00032032588456,24.000300921581255,24.00029736423978,24.000294954202503,24.00031108752817,24.89380508232293,24.942549552820588,26.15043885759475,28.109999999999915,28.110000000000004,28.109999999999926,28.37800750167967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1827261.8554035742 
 08/01  14:38:00,23.999834482648283,24.000398802381054,24.000399090931617,24.00039670257192,24.000320851433778,24.000318357750684,24.000312815232804,24.00032705110998,24.00030953095836,24.000305587035905,24.00030230877718,24.000320325654437,24.00030113299615,24.00029754128118,24.000295092728416,24.000311171368624,24.893751715074676,24.94243620438316,26.148325264666459,28.110000000000043,28.11000000000004,28.110000000000054,28.38429114741837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1827925.9727248653 
 08/01  14:39:00,23.999834411185199,24.000398896894333,24.00039918658584,24.00039678810067,24.00032106065282,24.00031854842465,24.00031297007906,24.000327161275324,24.00030974887161,24.000305768915309,24.00030244612694,24.000320411041238,24.00030136474262,24.000297747046454,24.000295264872503,24.000311314068815,24.893695020088424,24.94231892302986,26.146181850869458,28.110000000000068,28.110000000000043,28.10999999999995,28.390579237479316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1828572.6166490997 
 08/01  14:40:00,23.999834342015455,24.000398981923465,24.000399271527209,24.000396872473197,24.00032129512796,24.000318767239717,24.000313159678567,24.000327340128139,24.000309993916305,24.00030598607275,24.000302623256517,24.00032056178848,24.00030162242011,24.000297984775185,24.00029547150803,24.000311508185964,24.893640308834866,24.942203245627387,26.144023554088308,28.109999999999947,28.110000000000043,28.11000000000006,28.39687089304166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1829204.8900396224 
 08/01  14:41:00,23.999834272216864,24.000399069237916,24.000399358656659,24.00039695786294,24.000321536226868,24.000318993955767,24.000313358588075,24.00032753490468,24.000310245870304,24.00030621332307,24.00030281190283,24.000320726719719,24.00030188287778,24.00029822760722,24.00029568389348,24.00031170755317,24.89359042584136,24.942092176050037,26.141859004903723,28.10999999999992,28.110000000000043,28.10999999999995,28.403166716635334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1829835.1058699368 
 08/01  14:42:00,23.999834202020815,24.000399160913007,24.000399450183349,24.00039704764969,24.000321778020607,24.000319222257649,24.00031355919058,24.000327728982975,24.000310498308989,24.00030644350604,24.000303002769845,24.000320890266989,24.000302142449678,24.00029847148941,24.000295896368909,24.00031190282015,24.893546138331265,24.941986543115399,26.139692133593188,28.109999999999919,28.109999999999798,28.110000000000058,28.40946693175177,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1830465.065539327 
 08/01  14:43:00,23.999834131238268,24.00039925695929,24.000399546535879,24.000397148724358,24.000322018888544,24.000319450408619,24.00031375966455,24.000327918390167,24.00031074938992,24.000306673755178,24.000303193933786,24.000321047091665,24.000302416090166,24.000298733967154,24.000296130539068,24.000312130641118,24.893507290579107,24.941886144877946,26.137526268587658,28.109999999999919,28.110000000000008,28.110000000000075,28.41577120802909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1831095.4582086986 
 08/01  14:44:00,23.999834059998898,24.000399355543299,24.000399645707856,24.000397250230504,24.000322259313515,24.00031969146495,24.000313956685124,24.000328096115149,24.000311000570389,24.000306906151829,24.000303382483084,24.00032119832599,24.000302675811164,24.000298980766197,24.00029634143235,24.000312315193637,24.89347274955125,24.941790016833204,26.13536024074671,28.109999999999915,28.109999999999784,28.11000000000008,28.422079205500525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1831733.5975062608 
 08/01  14:45:00,23.999833988186194,24.00039945740283,24.000399748135164,24.000397350039778,24.00032249902402,24.00031993118572,24.00031415298495,24.000328269263269,24.00031125030866,24.000307138552313,24.000303570222188,24.00032134406357,24.00030293053503,24.000299223951516,24.000296548005328,24.000312490852769,24.893441684286214,24.94169740233676,26.133195243674835,28.109999999999915,28.109999999999869,28.11000000000008,28.428391088423369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1832375.2008344499 
 08/01  14:46:00,23.999833915933185,24.00039956342847,24.000399854714364,24.000397458699884,24.000322737436624,24.000320161597008,24.000314348865588,24.00032843969241,24.000311498435964,24.000307371026439,24.00030375755227,24.000321485979833,24.000303185407359,24.000299468231849,24.00029675476987,24.00031266190832,24.893413931714428,24.941608000356096,26.13103266307133,28.11000000000005,28.110000000000015,28.10999999999995,28.434706831402325,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1833018.1842085864 
 08/01  14:47:00,23.999833842930899,24.00039967360913,24.00039996550799,24.000397568379364,24.000322974580198,24.000320389282267,24.00031454427853,24.000328607643494,24.000311744560805,24.000307602428835,24.000303944235115,24.000321622692416,24.000303434911957,24.00029970780606,24.000296957126083,24.000312824207005,24.8933895020838,24.941521668683256,26.128874704499279,28.11000000000007,28.110000000000036,28.10999999999993,28.441026878842224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1833663.7765172078 
 08/01  14:48:00,23.999833741689487,24.00039980231664,24.00040009581098,24.000397696082858,24.00032318965726,24.0003205931736,24.000314711950538,24.000328718533088,24.000311966292867,24.000307806591495,24.000304099555927,24.000321701583503,24.000303663443217,24.000299924078776,24.00029713285231,24.00031293862264,24.89336648375825,24.941436345540507,26.12671885950556,28.11000000000007,28.109999999999919,28.1099999999998,28.44735023417094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1834327.9510132075 
 08/01  14:49:00,23.999833619575644,24.00039995430971,24.000400251132505,24.00039784585297,24.00032337178886,24.000320762397324,24.000314838968895,24.00032874831047,24.000312151936165,24.000307969708684,24.000304209633993,24.000321697632157,24.000303861525614,24.000300106077739,24.00029727130454,24.000312986850536,24.89334138740627,24.941348368666696,26.12455915622282,28.109999999999947,28.11000000000002,28.109999999999773,28.453677643980475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1835018.153323987 
 08/01  14:50:00,23.999833508576445,24.00040010858616,24.000400409408333,24.00039800188485,24.000323548168244,24.000320927233788,24.000314958641935,24.00032876999957,24.00031233071558,24.000308127453438,24.000304310437906,24.00032168365511,24.000304069354365,24.00030030305381,24.000297424481834,24.000313071756908,24.893312634875675,24.941256013284496,26.122395946691975,28.109999999999926,28.109999999999919,28.10999999999977,28.460009320823337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1835716.2289955253 
 08/01  14:51:00,23.99983343186551,24.000400242371506,24.00040054542287,24.000398134609094,24.00032375383848,24.000321124665253,24.000315118476569,24.00032888110664,24.000312541854784,24.000308325723525,24.00030445807709,24.000321759424243,24.00030428625865,24.000300511467598,24.000297590368228,24.00031318044895,24.893283237219039,24.941162484772155,26.12023760514923,28.110000000000047,28.110000000000026,28.110000000000029,28.46634482751651,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1836395.9213441187 
 08/01  14:52:00,23.999833357661417,24.000400364421215,24.00040066828004,24.00039825976017,24.00032398227118,24.000321347025659,24.000315309323744,24.000329059605535,24.000312778185785,24.000308555338749,24.000304641701935,24.000321903901498,24.000304526531307,24.000300748078236,24.000297787917057,24.000313345318458,24.89325714508065,24.941072055534023,26.118094206502435,28.109999999999947,28.109999999999915,28.110000000000075,28.472683934700215,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1837060.1750262834 
 08/01  14:53:00,23.999833282954034,24.000400486631624,24.00040079136011,24.000398382527157,24.000324215852375,24.000321575330408,24.000315508023257,24.00032925416046,24.000313019606155,24.00030879165179,24.000304833914286,24.000322062424414,24.00030476642039,24.000300985080054,24.000297987083486,24.00031351323091,24.893236180939878,24.94098667177999,26.11597083974469,28.110000000000054,28.11000000000002,28.109999999999947,28.479026801578539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1837722.3321467103 
 08/01  14:54:00,23.99983320758797,24.000400611219626,24.000400916928667,24.00039851133207,24.000324448734334,24.00032180337513,24.000315707195506,24.00032944718007,24.00031326013479,24.00030902807147,24.00030502640888,24.000322219077949,24.00030501691813,24.00030123619884,24.000298202768478,24.000313712772824,24.89322038764639,24.940906353204129,26.11386966694824,28.10999999999994,28.11000000000004,28.109999999999926,28.4853732694278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1838383.5808597953 
 08/01  14:55:00,23.999833131610289,24.000400738478196,24.000401045702618,24.00039864055436,24.000324689529167,24.00032202790827,24.000315902857119,24.000329628296428,24.000313498601185,24.000309262741629,24.000305218234226,24.000322370045429,24.000305250607324,24.000301467137115,24.00029839639172,24.00031386552253,24.893208781001609,24.94083035245397,26.11178853626713,28.10999999999992,28.110000000000043,28.110000000000058,28.49172359878691,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1839048.014519369 
 08/01  14:56:00,23.999833055226536,24.00040086743808,24.000401176449505,24.00039877517718,24.000324928790485,24.00032225241469,24.000316095798959,24.000329802281759,24.000313735872856,24.00030949728586,24.0003054062349,24.000322515289257,24.000305487997936,24.000301703329034,24.00029859244405,24.000314022750165,24.893200231679147,24.940757597673078,26.109724851866646,28.10999999999992,28.110000000000047,28.10999999999995,28.498077098529135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1839716.185930871 
 08/01  14:57:00,23.999832975973633,24.000400999207995,24.00040130960629,24.00039889805859,24.000325158889806,24.00032247697104,24.00031628872668,24.000329974879489,24.000313971207267,24.000309730372174,24.000305592716239,24.000322656002603,24.0003056974666,24.000301907850806,24.000298753583427,24.00031411665924,24.89319418188193,24.94068729102196,26.107677020172056,28.11000000000005,28.109999999999919,28.109999999999798,28.504434342810499,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1840388.542102865 
