Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  14:58:00,23.999832895418554,24.000401134143308,24.000401445553185,24.00039902508827,24.00032538523162,24.000322700078578,24.00031648091403,24.000330144414784,24.000314204409635,24.000309961964754,24.000305778087698,24.00032279336876,24.000305901325964,24.000302106096766,24.000298908015269,24.000314195015706,24.893190371405436,24.940619003408317,26.105643880269363,28.110000000000075,28.109999999999894,28.1099999999999,28.510795639022278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1841064.7328261808 
 08/01  14:59:00,23.999832805297339,24.000401271775574,24.000401584456698,24.000399109288656,24.000325608841604,24.000322921459,24.00031667214673,24.000330310866418,24.000314435554239,24.00031019168264,24.000305962795659,24.00032292742558,24.000306007146798,24.0003021897765,24.000298936319699,24.00031403620688,24.893188625349749,24.9405524853558,26.103621235271605,28.110000000000075,28.11000000000002,28.110000000000043,28.517160571139784,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1841759.919440836 
 08/01  15:00:00,23.999832683555178,24.000401426418209,24.000401741668385,24.000399329540387,24.000325810221786,24.00032311969484,24.000316836892826,24.000330420224715,24.000314642356459,24.000310393618915,24.0003061170553,24.000323002525645,24.000306364573324,24.00030257307351,24.000299301645826,24.00031453245684,24.89318696547013,24.94048562196219,26.101618406179126,28.109999999999944,28.110000000000043,28.110000000000075,28.523529403672155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1842473.7553729239 
 08/01  15:01:00,23.99983241805939,24.000400964802826,24.0004012886447,24.00039883931336,24.000324845227948,24.00032208830937,24.000315571460765,24.000327656519823,24.000313655361834,24.00030922431832,24.00030475020155,24.000320272182,24.000305382928816,24.000301423535885,24.000297976514508,24.00031196546242,24.8931914205029,24.94042687921888,26.099639310456685,28.109999999999788,28.10999999999992,28.109999999999823,28.529604207893884,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1892111.7894529748 
 08/01  15:02:00,23.999832705711485,24.00040109150188,24.000401464234899,24.000398970173366,24.000323088037566,24.00032021141937,24.00031329776528,24.00032268444163,24.000311788595778,24.000307020980498,24.000302232808854,24.00031528628174,24.000303830442389,24.000299608599208,24.00029591882738,24.00030796661509,24.893129892881406,24.94030219413305,26.097512950814573,28.10999999999989,28.110000000000026,28.11000000000003,28.53497986452306,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1893265.4058582793 
 08/01  15:03:00,23.999833035533166,24.00040095170397,24.00040130683993,24.000398814180089,24.000322182443239,24.000319258272744,24.000312167412248,24.000320492638733,24.00031086001929,24.00030595717046,24.00030101628314,24.000313053585939,24.000302911726008,24.000298572607887,24.000294752759353,24.000305911562007,24.89305613930326,24.94016679511169,26.09538037666692,28.110000000000047,28.109999999999788,28.109999999999944,28.539461768447266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1893735.2199001732 
 08/01  15:04:00,23.999833363532248,24.00040112737808,24.000401446768274,24.000399011059949,24.00032139913449,24.000318433151958,24.00031118962923,24.000318803725738,24.000310050988995,24.000305032415679,24.000299960834594,24.00031128748001,24.000302047880188,24.000297588685056,24.000293643060738,24.000304028125475,24.893004091243588,24.94005609585992,26.09331161625232,28.109999999999944,28.109999999999876,28.110000000000058,28.543054289203338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1894168.387551691 
 08/01  15:05:00,23.999833687621508,24.000401351753458,24.000401635795343,24.00039935868676,24.00032063485507,24.000317633699646,24.000310262061647,24.00031737017117,24.000309263428574,24.000304147194244,24.00029896525863,24.00030975772443,24.00030144126311,24.000296924377989,24.00029290465332,24.000303000428727,24.89298342906948,24.939979905110115,26.091337692999884,28.109999999999919,28.10999999999989,28.109999999999816,28.545870382711155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1894573.5440991563 
 08/01  15:06:00,23.999834010087477,24.000401574302594,24.000401836005957,24.0003996445484,24.000318039709165,24.000315076954914,24.00030906270022,24.00031780429692,24.000306709519547,24.000301735245619,24.000297768632096,24.00031018426424,24.000299096173387,24.0002946868785,24.000291763896177,24.00030337155451,24.89299927079486,24.939946074050149,26.089469643305013,28.110000000000047,28.109999999999898,28.11000000000003,28.548057909180878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1894864.3844901929 
 08/01  15:07:00,23.999834328936247,24.000401736717344,24.000401972775547,24.00039982481614,24.000317048339327,24.000314066170018,24.000308114584489,24.000316661071726,24.000305738999385,24.00030069818005,24.000296744794828,24.0003089235624,24.000298067340258,24.00029358117738,24.000290664521008,24.000301922090484,24.893037205613447,24.939935762833679,26.0876540510078,28.10999999999994,28.109999999999766,28.11000000000007,28.54976367711319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1895284.7415258014 
 08/01  15:08:00,23.999834644199859,24.000401842217277,24.000402055279339,24.0003999239374,24.000316304819529,24.000313302784087,24.00030719979899,24.000315211598744,24.000304978574414,24.00029987013379,24.00029576695111,24.00030738730346,24.000297215651459,24.000292650858819,24.000289584986207,24.000300166035524,24.89308566893862,24.939936230793547,26.08586054388309,28.11000000000005,28.109999999999994,28.10999999999983,28.55111310212466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1895710.1604479766 
 08/01  15:09:00,23.99983467202967,24.00040193072243,24.000402126637188,24.000400129987324,24.000315565703838,24.000312543163909,24.000306279704696,24.0003137166592,24.00030420912749,24.00029903482074,24.00029478247842,24.000305805016266,24.000296642535234,24.00029205234084,24.000288874672639,24.00029915160023,24.8931372069542,24.939940132466476,26.084089724190773,28.109999999999937,28.109999999999784,28.110000000000036,28.552088351552116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1895941.1979581509 
 08/01  15:10:00,23.999834929489727,24.000402017349825,24.000402205324595,24.00040025454356,24.000314793342125,24.000311747522319,24.0003053190051,24.000312158170805,24.00030340154422,24.00029815766955,24.00029375856969,24.000304164830756,24.000295847696287,24.000291195683059,24.00028788559003,24.000297603495878,24.89318536147719,24.939941162168,26.08232412499687,28.10999999999992,28.11,28.110000000000075,28.55284192032878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1896411.7089455012 
 08/01  15:11:00,23.99983519152686,24.000402089226158,24.000402276119705,24.0004003505899,24.000314001269936,24.000310931916574,24.00030434662703,24.000310630322269,24.000302570386116,24.00029725727901,24.00029272070538,24.000302542405096,24.000295001242379,24.00029028162367,24.00028684391038,24.000295968546703,24.89322666231649,24.939935497953507,26.080549913023604,28.109999999999915,28.11000000000003,28.11000000000008,28.553486801313626,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1896910.029044493 
 08/01  15:12:00,23.99983548266478,24.000402112666675,24.00040229938552,24.00040038040618,24.000313240122048,24.000310150445285,24.000303427540879,24.0003092790704,24.000301771766848,24.000296400377235,24.000291742654615,24.00030109309623,24.00029415407163,24.000289372575798,24.000285819778314,24.000294418425385,24.89326391355016,24.939925890818907,26.07877188295781,28.109999999999915,28.109999999999919,28.10999999999995,28.554079025070974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1897399.1785890135 
 08/01  15:13:00,23.99983578589533,24.00040208520269,24.00040227299413,24.000400340281915,24.00031252386709,24.000309417751795,24.000302577455924,24.000308126726336,24.000301021037705,24.000295603400646,24.00029084160147,24.000299840896728,24.000293286234759,24.00028844159537,24.000284781583728,24.000292869687294,24.893303081879293,24.939918432525304,26.07699873577424,28.11000000000005,28.109999999999894,28.110000000000058,28.554646764681566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1897877.8636711413 
 08/01  15:14:00,23.999836087043858,24.00040202813471,24.00040221727805,24.000400323797569,24.000311835624495,24.000308716700244,24.000301766056685,24.000307082961638,24.00030029830258,24.0002948432959,24.00028998227849,24.000298699817234,24.000292581683607,24.000287707925599,24.00028396326704,24.00029182340726,24.893347804874766,24.939917039348634,26.075246312022185,28.11000000000007,28.110000000000018,28.10999999999982,28.555202857647634,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1898336.7437043114 
 08/01  15:15:00,23.999836384943554,24.000401951046567,24.000402144123368,24.000400276418753,24.000311158845756,24.000308029238924,24.000300977305657,24.000306099995684,24.000299585780274,24.000294098385266,24.000289145887167,24.000297617404905,24.000291848794409,24.000286943657739,24.00028311743533,24.000290742540697,24.89339869634995,24.939922340383096,26.073515349710435,28.110000000000075,28.110000000000036,28.109999999999777,28.555753047965273,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1898796.82502248 
 08/01  15:16:00,23.99983667964553,24.00040185737467,24.000402056173095,24.000400167176474,24.00031048922239,24.000307350330137,24.000300207526345,24.000305161664003,24.00029887837517,24.000293362714694,24.000288327623204,24.000296577758097,24.000291023102,24.00028607391612,24.000282164024048,24.00028943524671,24.8934548362257,24.9399333005052,26.071796762511739,28.10999999999995,28.110000000000047,28.11000000000003,28.55630063258401,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1899259.5629149727 
 08/01  15:17:00,23.999836964778895,24.0004017426926,24.000401955334703,24.00040015547226,24.000309823660865,24.000306677047307,24.000299453973349,24.0003042650306,24.000298176351295,24.00029263594567,24.000287527123509,24.000295575579466,24.00029047260614,24.000285530103299,24.000281575606217,24.0002889168988,24.89351560632532,24.939948571608889,26.07010009424597,28.11000000000005,28.110000000000043,28.11000000000007,28.55683628480511,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1899676.9758915245 
 08/01  15:18:00,23.999837245832507,24.00040162807412,24.00040184841554,24.000400040370619,24.000309164911518,24.0003060114045,24.000298716285366,24.000303391029889,24.000297472078896,24.00029190938575,24.00028673411434,24.00029458770465,24.00028967670717,24.000284699520653,24.000280679587978,24.000287734459336,24.89357906636038,24.93996637323292,26.068410139629479,28.11000000000007,28.110000000000047,28.11000000000008,28.557366303549569,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1900135.0149156878 
 08/01  15:19:00,23.999837555080789,24.0004015315065,24.000401762747946,24.000401630432159,24.00030847220751,24.00030531037251,24.000297944752015,24.00030242402736,24.000296731546457,24.00029114293884,24.00028590513587,24.00029351791348,24.000289127249347,24.000283847986585,24.00027959860519,24.000284253985073,24.893639989480837,24.93998182117094,26.066235735732115,28.10999999999994,28.110000000000047,28.109999999999955,28.55789714804979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1900748.1237853682 
 08/01  15:20:00,23.999837800292533,24.000401440980626,24.00040168832419,24.000404162661,24.000307759118618,24.000304589663825,24.000297153615205,24.00030140969134,24.000295965736876,24.00029035078933,24.00028504986004,24.00029239198687,24.000288566775386,24.000282810997299,24.0002782278434,24.0002790431547,24.893693960705538,24.939990158686439,26.063090055427538,28.10999999999992,28.109999999999915,28.109999999999798,28.55843141628438,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1901481.2079601987 
 08/01  15:21:00,23.999838059683467,24.00040132788424,24.00040159179836,24.000406795906064,24.000307065399047,24.00030389090018,24.000296394335935,24.00030047304854,24.000295219115086,24.000289584268974,24.000284228288824,24.000291343701563,24.000288071272256,24.000281850797128,24.00027695456411,24.000274156836594,24.89374152008601,24.939991729206377,26.058891448466154,28.109999999999919,28.11000000000002,28.1099999999999,28.558968327454609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1902236.5416425504 
 08/01  15:22:00,23.999838343572216,24.00040117252436,24.000401450897546,24.00040934330727,24.000306421950019,24.000303246216178,24.000295704773206,24.000299702717386,24.00029452550549,24.000288882124364,24.00028348313189,24.000290467113083,24.0002876929853,24.00028106847705,24.00027591154276,24.0002702687005,24.893788162977395,24.939992259517458,26.05384277026932,28.110000000000043,28.110000000000043,28.109999999999919,28.559508966631286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1902966.1720130472 
 08/01  15:23:00,23.999838623008139,24.000400990820407,24.00040128315157,24.00041185553328,24.000305814763555,24.000302640383287,24.000295065925739,24.00029904425461,24.00029386881721,24.000288224142854,24.000282791671294,24.000289703633756,24.000287404190268,24.00028042211495,24.000275047148429,24.000267195563067,24.893838931993526,24.939997027251026,26.048187674775737,28.109999999999937,28.110000000000047,28.110000000000054,28.560052372146719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1903683.909142294 
 08/01  15:24:00,23.99983889680561,24.00040079743445,24.00040110521381,24.00041440354564,24.00030522226399,24.00030205055204,24.000294451016825,24.0002984251275,24.000293225878726,24.000287583380925,24.000282123741138,24.000288978597273,24.000287174971129,24.00027986281971,24.000274298922088,24.000264631601607,24.893895640415655,24.940007803676765,26.04208803577397,28.110000000000054,28.110000000000043,28.11000000000008,28.56059664858342,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1904409.2955001945 
 08/01  15:25:00,23.999839162462775,24.000400598341366,24.000400920486184,24.000417057622287,24.0003046398345,24.00030147159304,24.0002938533617,24.00029781932299,24.00029259099686,24.000286952751485,24.000281471903816,24.0002882694646,24.000286981453216,24.000279346031144,24.000273609682016,24.00026227271223,24.8939576286362,24.940024020921727,26.03560627262193,28.110000000000065,28.109999999999919,28.11000000000008,28.561141537015389,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1905153.2922655498 
 08/01  15:26:00,23.99983942190487,24.00040039394016,24.000400729989015,24.000419770605267,24.000304068511637,24.00030090504299,24.00029327019666,24.000297220174426,24.00029196567649,24.000286334468727,24.00028083342849,24.000287570867035,24.000286839455176,24.000278899756837,24.00027300901827,24.00026020095728,24.89402351159314,24.940044429750896,26.028770833156327,28.109999999999937,28.110000000000026,28.109999999999947,28.561687849680419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1905911.7297686837 
 08/01  15:27:00,23.999839675615996,24.00040018215515,24.000400535654408,24.000422657013869,24.00030350492521,24.000300347320115,24.00029270069434,24.000296632967996,24.000291346930955,24.000285724397764,24.000280206906678,24.00028687887153,24.00028671981717,24.00027846613869,24.000272425673015,24.000258085620755,24.894092395335574,24.940067766588827,26.021563000219165,28.109999999999919,28.110000000000043,28.110000000000054,28.56223475551547,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1906700.0567989408 
 08/01  15:28:00,23.99983990727335,24.000399991718834,24.000400363487996,24.000424927420089,24.000302919324729,24.0002997663644,24.000292108302497,24.000295961249284,24.000290701590126,24.00028508403823,24.000279551673335,24.00028610190491,24.000286603493838,24.00027817310885,24.000272069193494,24.00025737214003,24.894160457347117,24.94009000931097,26.01418801429262,28.110000000000043,28.110000000000047,28.10999999999995,28.56278290784206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1907469.9386174819 
 08/01  15:29:00,23.99984012129847,24.000399823317193,24.0004002150498,24.000427176394738,24.000302304348677,24.000299154647505,24.00029148501874,24.000295191242676,24.000290022833935,24.000284405864819,24.00027886036316,24.000285227630209,24.000286495883935,24.000277916596578,24.000271772952489,24.00025696810752,24.89422251736089,24.940105925806699,26.006768132233878,28.11000000000007,28.109999999999919,28.110000000000054,28.563331285876015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1908275.654253506 
 08/01  15:30:00,23.999840337527777,24.00039965132646,24.00040006401065,24.00042955774332,24.000301690107795,24.000298544288684,24.000290868318577,24.000294428469187,24.000289343297444,24.00028372837711,24.000278174158983,24.000284358563545,24.000286392323127,24.000277652075867,24.00027146925685,24.00025635688766,24.894276858089847,24.940113728371835,25.999280506297919,28.109999999999944,28.110000000000026,28.109999999999947,28.56387968437425,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1909111.5650402094 
 08/01  15:31:00,23.99984058384887,24.00039952614216,24.0003999533456,24.00043086475531,24.000301250604417,24.00029812748528,24.000290450888213,24.000293875978107,24.000288848399035,24.000283288145768,24.000277715278516,24.00028366660417,24.000286507448977,24.000277868806817,24.000271751259584,24.00025807135617,24.89436319450508,24.94015310799497,25.992115149858618,28.11000000000005,28.10999999999991,28.109999999999926,28.564428461860279,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1909505.1153029688 
 08/01  15:32:00,23.999840832409146,24.000399423430886,24.000399861037097,24.00043160168032,24.00030087125074,24.000297771161255,24.000290096262864,24.00029334598574,24.000288413382195,24.000282911358455,24.000277322435826,24.000283011934948,24.00028670620486,24.00027828536215,24.000272291847194,24.00026092066227,24.894501692009,24.94024531026117,25.985602656387454,28.10999999999994,28.11000000000002,28.110000000000054,28.56497784368958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1909763.8710448025 
 08/01  15:33:00,23.999841077604363,24.000399299990009,24.000399749539626,24.000432164131796,24.000300491792424,24.000297413582869,24.000289741024575,24.000292800468765,24.000287978328517,24.000282530611217,24.00027692761258,24.000282353249518,24.000286870004989,24.000278675930625,24.00027281106945,24.000263612054377,24.894690377839006,24.940388934679257,25.97978998285487,28.109999999999915,28.110000000000043,28.110000000000075,28.565526808547994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1909984.0085291004 
 08/01  15:34:00,23.999841319592883,24.000399160530788,24.000399622527753,24.00043262516437,24.00030010003648,24.000297042186604,24.000289375667447,24.000292219096118,24.000287530288444,24.000282132008235,24.00027651973891,24.000281668248126,24.000286985426166,24.000279008711538,24.00027327016782,24.00026586514556,24.894917634291354,24.94057252563545,25.97455731560635,28.110000000000047,28.110000000000047,28.109999999999955,28.566076003410413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910180.4944321369 
 08/01  15:35:00,23.99984155870613,24.000399007706784,24.00039948322662,24.000433031860309,24.000299696130889,24.000296657192988,24.00028900086395,24.000291607658438,24.0002870697753,24.00028171618279,24.00027610012094,24.00028096139263,24.00028705478864,24.000279278295066,24.00027366072853,24.000267633702874,24.895171275463665,24.940783846173724,25.969745230245253,28.109999999999937,28.110000000000043,28.10999999999993,28.566626101250013,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910362.8486826728 
 08/01  15:36:00,23.999841794920259,24.000398843395116,24.000399333162706,24.00043340606308,24.000299282673617,24.000296261516657,24.000288620022869,24.00029097960374,24.000286598847319,24.000281286130507,24.000275671595757,24.000280242086239,24.000287088707695,24.000279495403988,24.00027399340615,24.00026898921778,24.895441881929206,24.94101333582538,25.965219793831197,28.11000000000005,28.110000000000047,28.11000000000006,28.56717587163708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910536.0158255844 
 08/01  15:37:00,23.999839660745953,24.00039868392327,24.000399189011824,24.00043384276383,24.00029884477411,24.000295839527987,24.00028821537662,24.000290292297526,24.00028610044601,24.00028082225172,24.000275213711203,24.00027946421069,24.00028707762251,24.00027963748512,24.000274240622493,24.00026984512148,24.89572109421488,24.941252455005214,25.96086092585293,28.110000000000075,28.110000000000043,28.110000000000079,28.5677260223941,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910726.3700372647 
 08/01  15:38:00,23.999839945046078,24.00039854788239,24.000399072477575,24.000434440418606,24.00029836937069,24.00029537811635,24.000287769936663,24.00028950007521,24.000285559735766,24.00028030925133,24.00027470662979,24.000278571774535,24.000287005191767,24.0002796756377,24.000274364827484,24.000270064665764,24.896001659369057,24.94149342775902,25.956544655696935,28.110000000000075,28.110000000000043,28.109999999999827,28.568276770680268,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910950.5830907506 
 08/01  15:39:00,23.999837536294036,24.000398420135388,24.000398964565979,24.00043509544739,24.000297869629696,24.000294890934627,24.00028730043892,24.000288653651056,24.0002849930884,24.00027976579186,24.000274172616199,24.000277631249845,24.000286915150619,24.000279678254619,24.000274448459697,24.000270029206079,24.89627825663878,24.941730816624184,25.95219446255712,28.110000000000075,28.110000000000047,28.110000000000036,28.568826150129057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911192.5725808144 
 08/01  15:40:00,23.999838067124313,24.000398256092429,24.000398821507806,24.00043561919854,24.00029739311492,24.000294428510676,24.000286865341349,24.000287921227267,24.000284452727568,24.000279252473974,24.000273676256414,24.000276806359627,24.000286856681958,24.000279727918366,24.000274588938678,24.000270214406929,24.896551965978,24.941965566985784,25.947824749303714,28.110000000000075,28.109999999999784,28.109999999999944,28.569375938526777,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911396.300861526 
 08/01  15:41:00,23.999838445951445,24.000398210907794,24.000398784253269,24.000433412067524,24.00029554572333,24.000292662496883,24.00028585285936,24.000289198551834,24.000282666150619,24.000277731777268,24.000272740240257,24.000277930686634,24.000285826236014,24.000279508608725,24.000275176858226,24.00027770575141,24.896891932394348,24.9422674037132,25.944486071670306,28.110000000000075,28.109999999999869,28.10999999999992,28.569925560638443,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910677.1897366485 
 08/01  15:42:00,23.999838913021347,24.000398089009573,24.000398673914679,24.00043290192332,24.000294988480669,24.00029212584275,24.000285407787755,24.000288678799114,24.00028204899605,24.00027715839137,24.000272232435049,24.000277340072786,24.00028567369857,24.000279630065547,24.000275484736215,24.00027971734058,24.89725942055038,24.942598647089264,25.941866111065019,28.109999999999944,28.110000000000015,28.109999999999919,28.570473777219609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910630.768754379 
 08/01  15:43:00,23.999839404031236,24.000397857203674,24.000398457693597,24.000432797682018,24.00029459560111,24.000291757060738,24.00028505930764,24.000287923736097,24.00028158870088,24.000276735935484,24.000271816821898,24.00027651537105,24.000285601536285,24.000279701786249,24.00027562930328,24.00027961127278,24.89762042144744,24.94292476366606,25.939384607233476,28.109999999999919,28.110000000000036,28.109999999999919,28.57102107446006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910667.0452381676 
 08/01  15:44:00,23.99983989601609,24.000397628922138,24.000398242599393,24.000432733223137,24.000294213782519,24.000291395822573,24.000284718662994,24.000287159885166,24.000281137968348,24.00027632072126,24.000271409785979,24.000275689910628,24.000285517970707,24.000279735266888,24.000275723529695,24.00027906256562,24.897962192402404,24.943232894011165,25.93674655666849,28.110000000000047,28.109999999999915,28.10999999999992,28.57156767126757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910695.8487956252 
 08/01  15:45:00,23.999841248142116,24.000397397182924,24.00039802701377,24.00043277354175,24.000293841320948,24.00029104112691,24.000284388555547,24.000286452426164,24.000280693822118,24.000275908328886,24.000271009557179,24.000274903755498,24.000285414390164,24.00027971652615,24.000275756892344,24.000278261777674,24.898285418070093,24.943523125176428,25.93387106370481,28.109999999999937,28.109999999999898,28.110000000000047,28.572112519572899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910735.4322970329 
 08/01  15:46:00,23.999841629987473,24.00039717376736,24.000397815292574,24.000432762134606,24.000293465099806,24.000290680213099,24.000284054457297,24.000285755996435,24.000280245623178,24.000275488059807,24.00027060566558,24.000274138206654,24.000285335327609,24.00027972983618,24.000275829009774,24.00027775753042,24.898592987817687,24.943798711582866,25.93081597207017,28.10999999999992,28.10999999999989,28.109999999999944,28.57265658516061,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910772.0997393444 
 08/01  15:47:00,23.99984406893777,24.000396967082769,24.00039763424775,24.000432985627339,24.000293051737076,24.00029027970222,24.0002836817837,24.00028500118514,24.00027975925033,24.000275021339314,24.000270157929334,24.000273291230174,24.000285211405715,24.000279654108558,24.000275800878133,24.000276880841306,24.898885804152799,24.944059307313045,25.927577288443794,28.10999999999991,28.11000000000002,28.110000000000058,28.57320059161736,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910865.563438889 
 08/01  15:48:00,23.999844301498777,24.00039678424034,24.00039747216527,24.000432860649427,24.00029261154841,24.000289849918074,24.000283280178029,24.000284186633399,24.000279242504864,24.000274518742164,24.00026967741038,24.000272390882665,24.000285167226939,24.000279730416989,24.000275952304496,24.00113454060384,24.899162422351109,24.944303549025184,25.92431637727649,28.110000000000047,28.109999999999784,28.109999999999947,28.573743092388165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910926.7194757658 
 08/01  15:49:00,23.999844488477718,24.000396584898227,24.000397293703654,24.00043265197625,24.000292182847639,24.000289431821395,24.000282896203996,24.000283448724944,24.00027873831267,24.00027402972028,24.000269215754629,24.000271566980908,24.0002851304872,24.00027982164253,24.000276123369436,24.0032393369178,24.89942534968983,24.944534134525069,25.921158293283438,28.110000000000075,28.109999999999738,28.11000000000005,28.574284217164597,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910963.5585499714 
 08/01  15:50:00,23.999844697434985,24.000396351212208,24.000397078160469,24.00043232378879,24.000291802915588,24.00028906552053,24.00028257104001,24.000282868529433,24.00027828671994,24.00027360109863,24.000268818595595,24.000270906308076,24.00028509641214,24.000279920009608,24.000276301945463,24.006103092643856,24.89968234183596,24.94475921707357,25.9181657558596,28.109999999999944,28.10999999999999,28.109999999999947,28.57482389112655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910949.802989081 
 08/01  15:51:00,23.999844905031844,24.000396099290847,24.000396842827983,24.00043191593183,24.000291452802263,24.00028873018716,24.000282282285565,24.000282386898915,24.00027786681512,24.00027320729623,24.000268460449097,24.000270348022526,24.00028504913606,24.000280002179204,24.00027646396747,24.009080288366464,24.899940063162658,24.94498572820825,25.91534865377324,28.11000000000005,28.109999999999908,28.109999999999795,28.575360782759345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910905.9289677984 
 08/01  15:52:00,23.999845110294048,24.000395843507378,24.000396603415067,24.00043152617683,24.000291109815664,24.000288401679346,24.00028200389702,24.00028193190107,24.00027745463018,24.000272820895387,24.000268113265805,24.00026981854426,24.000284962976758,24.00028002649275,24.000276563739129,24.01191285266432,24.900201028580307,24.945216353434107,25.912664330470379,28.109999999999937,28.10999999999989,28.109999999999766,28.57589526497801,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910855.9153234135 
 08/01  15:53:00,23.99984531324472,24.00039558583742,24.000396362276839,24.000431108749575,24.000290768928865,24.000288074860433,24.000281730322514,24.000281483689628,24.000277044569768,24.000272435454546,24.000267770424956,24.00026929660463,24.000284867067039,24.00028003655619,24.000276649337004,24.01445809636772,24.900465279973657,24.945451102561824,25.910069256840065,28.11000000000005,28.109999999999887,28.109999999999766,28.576428152698715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910797.9233643176 
 08/01  15:54:00,23.999845514140334,24.00039532746296,24.0003961204458,24.000430701704358,24.00029042913421,24.000287748704357,24.00028146028338,24.00028103752646,24.000276635770719,24.000272050339388,24.000267431023077,24.000268777561517,24.000284751655344,24.000280016290838,24.000276702824054,24.01670104818151,24.900732013834078,24.94568917466436,25.90752202386948,28.109999999999944,28.11000000000002,28.109999999999894,28.576957624239094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910736.1838023728 
 08/01  15:55:00,23.999845711564697,24.00039506961495,24.00039587956846,24.000430311539494,24.000290088988238,24.000287421728893,24.00028119208257,24.00028059007507,24.000276226501059,24.000271663300859,24.00026709274232,24.000268257458754,24.000284617884704,24.00027996671928,24.000276725533987,24.01869294445501,24.901000305875507,24.9459295359238,25.904987815992724,28.11000000000005,28.109999999999915,28.10999999999991,28.57748529197375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910673.5815784722 
 08/01  15:56:00,23.99984587687605,24.000394837702595,24.000395666695895,24.000430019106959,24.000289725510038,24.000287070669097,24.000280899331459,24.000280052738146,24.000275791123437,24.000271246165494,24.000266725400516,24.000267643129037,24.00028444906551,24.000279862808989,24.00027668937111,24.020557736600467,24.901267111149506,24.946169019568374,25.902421466733889,28.11000000000007,28.11000000000002,28.109999999999919,28.578011040515727,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910636.6849696963 
 08/01  15:57:00,23.9998460271532,24.00039463209046,24.000395482667746,24.000429847755905,24.000289329441956,24.00028668559233,24.00028057205968,24.000279418645947,24.00027531975683,24.000270787501657,24.00026631811037,24.000266926339756,24.00028424285703,24.00027969965045,24.000276590115388,24.022493695754727,24.901528023112684,24.94640294181626,25.89977465943807,28.110000000000075,28.10999999999991,28.10999999999992,28.57853392216327,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910635.2184757083 
 08/01  15:58:00,23.999846182479844,24.000394426599415,24.00039529948589,24.000429715193027,24.000288927308089,24.00028629419858,24.000280241079908,24.000278786754586,24.00027484224225,24.000270321972868,24.000265906754487,24.00026621024185,24.00028402125933,24.000279511429146,24.00027646528855,24.02457135548154,24.901781553528694,24.9466296963548,25.89702801797236,28.11000000000007,28.11000000000002,28.109999999999926,28.579054469242089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910640.6587817767 
 08/01  15:59:00,23.999846369220867,24.000394188292867,24.00039508071817,24.00042948569143,24.00028856269639,24.000285942029814,24.00027995584312,24.000278290849658,24.000274405639165,24.000269903014705,24.000265546005925,24.000265635715896,24.00028381603261,24.000279348679109,24.000276369591267,24.026570885851674,24.902032232349958,24.9468539481647,25.894212883062879,28.109999999999944,28.109999999999784,28.10999999999979,28.579573545399975,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910606.656160031 
 08/01  16:00:00,23.999846558319676,24.000393951470515,24.000394864881469,24.000428898963599,24.00028829048852,24.000285059474448,24.000279778472256,24.000278094101,24.000274081877625,24.00026891462606,24.00026532022107,24.00026541441912,24.000283671520294,24.000278601810284,24.000276404676709,24.02755204215497,24.902295951262425,24.94709538762912,25.891472160296109,28.11000000000005,28.109999999999866,28.109999999999766,28.580089096307707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910395.7829936557 
 08/01  16:01:00,23.99987158536518,24.000349366363414,24.000346196700055,24.000332676920825,24.00034295932674,24.000346477108335,24.000352245531407,24.000550405364775,24.000339115498624,24.00035395071534,24.000353199685987,24.000555909935494,24.000325641950746,24.00034245340609,24.000343140448736,24.002836954804356,24.911350671603438,24.95650257567328,25.922563565126969,28.10999999999994,28.110000000000015,28.10999999999989,28.575523270250849,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1619343.8253319925 
 08/01  16:02:00,23.999876066643343,24.00035174940606,24.00034835002399,24.000346344769004,24.00034692575055,24.00035029359365,24.000355673898285,24.00054700529682,24.00034364633978,24.00035827274478,24.000357286415548,24.00055595092391,24.0003330902539,24.000348636775919,24.000348827224238,24.000743967706453,24.923912684077864,24.969658415682706,25.96414377136397,28.109999999999919,28.11000000000004,28.110000000000043,28.56760076688317,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1611824.7092338217 
 08/01  16:03:00,23.999878369743425,24.00034822294417,24.000345262859289,24.000341051336148,24.000338653787986,24.00034138589927,24.00034546496672,24.00049530684195,24.000335428213423,24.000348027403676,24.000346587699779,24.000505001321888,24.000321730336148,24.00033490674375,24.00033463857441,24.000515728870047,24.935541637489359,24.981909143605774,26.00011513735382,28.109999999999915,28.110000000000036,28.11000000000007,28.558587293727088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1608981.1171048787 
 08/01  16:04:00,23.999879578561108,24.000344637744378,24.000342102538853,24.0003372447204,24.000329817238734,24.000331857651305,24.000334530039607,24.000441192549248,24.000326536499398,24.000336893547126,24.000335000776827,24.00045099897468,24.00031141879546,24.000322151154163,24.00032145880639,24.000441096649419,24.944590523046679,24.991507138945474,26.02607504866422,28.10999999999991,28.110000000000043,28.110000000000075,28.549460966399889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1606799.4283609358 
 08/01  16:05:00,23.999880245856305,24.00034144668436,24.000339301123874,24.000333954522178,24.000321944995489,24.00032337409111,24.000324826947876,24.000397116437538,24.000318528895904,24.00032689011827,24.000324617804926,24.000406249582477,24.000302239887956,24.000310821941647,24.00030978160554,24.000391470409804,24.95113786060548,24.998511016637399,26.04347029781023,28.10999999999991,28.109999999999915,28.11000000000008,28.540457434637088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1605241.0000115666 
 08/01  16:06:00,23.999880761190466,24.00033880177139,24.000336984192115,24.000331286510219,24.00031538115433,24.000316305252999,24.00031677238615,24.000364429644234,24.0003117781291,24.000318479836069,24.00031591015195,24.000372336376093,24.000294677447724,24.000301509060298,24.000300201571414,24.000355605778958,24.95579811720534,25.00354749798169,26.055019034698306,28.109999999999915,28.10999999999989,28.11000000000008,28.531572041390818,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1603991.2808285685 
