Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  16:07:00,23.999881273452887,24.000336625640576,24.000335084989346,24.000329182388204,24.000309911326878,24.000310419794457,24.00031009700398,24.00034069114023,24.000306087487205,24.00031141555535,24.000308616424279,24.000347078198133,24.00028844997189,24.000293857100336,24.000292345971695,24.000329496103526,24.959143860098778,25.007205923697968,26.062817043523958,28.109999999999915,28.109999999999887,28.10999999999995,28.52276065894526,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1602909.198458524 
 08/01  16:08:00,23.999881749901026,24.000334849043055,24.00033355046208,24.00032753650677,24.00030515730823,24.000305311823767,24.000304339127724,24.00032284415739,24.00030107794088,24.00030522986916,24.00030225363578,24.000327584127189,24.000283118314397,24.000287330636568,24.000285664428004,24.000309824484039,24.961562113994117,25.0098863284254,26.068099316085136,28.110000000000047,28.11000000000002,28.110000000000058,28.513982740776858,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1601865.7010543189 
 08/01  16:09:00,23.999882220622636,24.00033334504605,24.000332265896608,24.000326201538827,24.00030095197374,24.000300801821614,24.000299289564344,24.000309175938356,24.000296601292875,24.000299735993786,24.0002966241916,24.0003122871673,24.000278460851037,24.00028165738516,24.00027987369939,24.000294717691316,24.96330044274344,25.011845135730913,26.071556089038457,28.110000000000068,28.10999999999991,28.109999999999944,28.505213544212738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1600927.5339406706 
 08/01  16:10:00,23.999882711718496,24.000332026469758,24.00033114586019,24.00032507616295,24.00029723791476,24.000296826016258,24.000294868180214,24.00029876301447,24.000292621839134,24.000294881579906,24.0002916684779,24.000300369725289,24.000274381961164,24.000276714655404,24.000274843550725,24.000283128221839,24.96453146078931,25.01326202357557,26.073624376963499,28.110000000000075,28.109999999999894,28.11000000000006,28.49644027979363,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1600069.0760054226 
 08/01  16:11:00,23.999883211306185,24.0003308490908,24.0003301492976,24.000324108335247,24.000293959334145,24.00029332306106,24.00029100031206,24.000290920910044,24.000289083028308,24.00029059125934,24.00028730553612,24.00029115833774,24.000270795431555,24.000272392617548,24.00027045878424,24.000274277124335,24.965387397911909,25.014274985366634,26.074625796149016,28.110000000000075,28.110000000000018,28.110000000000079,28.487656958211937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1599247.351632685 
 08/01  16:12:00,23.999883705498435,24.000329794359858,24.00032925840546,24.000323270180524,24.000291036383947,24.00029020694385,24.000287586376666,24.000285024718218,24.000285910409468,24.00028677214698,24.000283437762769,24.000284051134196,24.0002676148801,24.000268584741844,24.000266608625894,24.00026753168146,24.965971425129099,25.01499262153356,26.07481149466877,28.110000000000075,28.110000000000043,28.10999999999995,28.4788629490808,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1598434.620070438 
 08/01  16:13:00,23.999884194980088,24.00032884581933,24.000328461864866,24.000322542503129,24.00028840420868,24.000287407731134,24.000284545443426,24.00028058382178,24.000283033177508,24.00028333546484,24.000279972306008,24.00027853238748,24.0002647630123,24.0002651951778,24.000263193666564,24.000262370581983,24.9663628991563,25.01549866081058,26.074373748730666,28.10999999999994,28.110000000000043,28.110000000000054,28.47005971838058,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1597635.6154580974 
 08/01  16:14:00,23.999884667044829,24.000328007823844,24.0003277651087,24.00032192350246,24.000285976095286,24.000284832858346,24.000281773407499,24.000277061742083,24.000280362562874,24.000280171976546,24.000276797802127,24.000274055728153,24.000262152428964,24.000262117003517,24.00026010538777,24.000258275910629,24.96661780652375,25.015852973839278,26.07344832745743,28.110000000000054,28.110000000000043,28.109999999999944,28.461247872093748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1596870.248947055 
 08/01  16:15:00,23.999885120323197,24.000327747520033,24.000327601493824,24.000321796924604,24.000283593269847,24.000282399255405,24.000279419864279,24.000276451491226,24.000277806758225,24.00027748599612,24.000274208349233,24.00027251274839,24.000259735806055,24.000259537595718,24.00025760214834,24.000256703495503,24.966945112261759,25.01626678642782,26.07248190926354,28.10999999999994,28.110000000000043,28.10999999999992,28.452430542774449,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1594954.6464288948 
 08/01  16:16:00,23.999885578108328,24.00032719621673,24.000327166323417,24.000321476953805,24.000281483972669,24.00028018135617,24.000277096018313,24.000274100297156,24.000275470394027,24.00027478570333,24.00027152661164,24.00026945704312,24.000257496291807,24.00025695023951,24.00025502680334,24.000253882306539,24.96729065592298,25.01669165531501,26.071356924417285,28.110000000000054,28.109999999999784,28.109999999999915,28.44361058109554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1594072.1295962136 
 08/01  16:17:00,23.999886034535949,24.00032652198742,24.000326612226606,24.000321003053114,24.000279493681277,24.0002780951794,24.000274926753244,24.000271997969855,24.000273255245369,24.00027223390445,24.000269014155678,24.000266742292728,24.00025538719366,24.00025453100254,24.000252639613107,24.000251526630906,24.967585240110109,25.01705988892855,26.069947015440488,28.10999999999994,28.11,28.10999999999992,28.434789551821415,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1593313.931323461 
 08/01  16:18:00,23.999886487246476,24.000325880088235,24.000326082114446,24.000320556755708,24.00027764274286,24.000276159633257,24.000272925794559,24.000270267240649,24.000271186683148,24.000269868749247,24.000266692091903,24.000264488608726,24.000253428207576,24.00025230064594,24.00025044447615,24.000249593942749,24.96780741630416,25.0173509890308,26.068227662985409,28.109999999999919,28.110000000000036,28.110000000000054,28.425968102625384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1592547.9294062849 
 08/01  16:19:00,23.999886936553918,24.00032527465891,24.00032558228917,24.00032014043851,24.000275921124147,24.000274363451227,24.000271084362994,24.000268876462884,24.000269250369155,24.000267671978035,24.000264543845789,24.000262633047588,24.0002516050083,24.00025024134301,24.000248424691159,24.000248020289705,24.967968253271864,25.0175766654053,26.06623608614392,28.110000000000047,28.109999999999919,28.109999999999944,28.417147696570017,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1591793.8869817327 
 08/01  16:20:00,23.99988737431171,24.000324722706965,24.000325129610589,24.000319768142555,24.000274287273734,24.000272662505119,24.00026935824085,24.000267668237794,24.000267404710887,24.00026559579547,24.000262523566794,24.000261007459409,24.000249882500243,24.000248312568357,24.000246541411799,24.00024666405967,24.968088356900905,25.017758358446895,26.064023050691348,28.109999999999937,28.109999999999894,28.109999999999926,28.408327531410444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1591050.2617478246 
 08/01  16:21:00,23.99988780773645,24.00032420339168,24.00032470459966,24.00031942120433,24.000272753067507,24.000271058402466,24.000267754202178,24.000266627915953,24.000265659402694,24.000263639001525,24.000260634800953,24.000259589972236,24.00024826264131,24.000246505910327,24.000244790266306,24.00024549071508,24.968186349534898,25.017915331745824,26.061631101562214,28.109999999999919,28.110000000000018,28.11000000000005,28.39950723864937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1590317.155884143 
 08/01  16:22:00,23.99988823747066,24.000323692886714,24.00032428507876,24.00031907852134,24.00027138699409,24.00026951678992,24.000266307602876,24.000265639030905,24.00026407273786,24.000261768654487,24.00025890903604,24.00025827826967,24.000246788288015,24.000244786678853,24.000243192867737,24.000244401097608,24.968271741693387,25.01805810940886,26.059083847020465,28.11000000000005,28.110000000000043,28.109999999999937,28.390687929471807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1589618.4115602044 
 08/01  16:23:00,23.999888654632565,24.00032320167117,24.000323881423996,24.00031874783716,24.000270110617337,24.000268049684004,24.000264943653929,24.00026473821358,24.000262578870708,24.00025998998949,24.00025727106072,24.000257082999647,24.00024540550663,24.000243159608237,24.000241683550845,24.000243409702109,24.96835159625861,25.01819423959189,26.05639886470281,28.110000000000075,28.10999999999991,28.109999999999788,28.381868924293426,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1588932.0101762536 
 08/01  16:24:00,23.99988903963691,24.000322742048846,24.00032350651346,24.000318440915135,24.000268870654709,24.000266622409659,24.00026362221171,24.00026382163721,24.000261120647197,24.000258259672088,24.000255679086359,24.000255885551146,24.00024406718083,24.00024159033684,24.000240229439777,24.000242427358097,24.968430334285399,25.01832832894879,26.053588346191615,28.110000000000079,28.11000000000002,28.109999999999898,28.37304978138278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1588266.326306345 
 08/01  16:25:00,23.99988942290789,24.00032230453759,24.000323150832459,24.00031814869394,24.00026767547327,24.00026524247309,24.000262347754139,24.000262917990559,24.000259706415748,24.00025658569996,24.000254138562686,24.000254712376976,24.000242776835348,24.000240081734718,24.000238831404688,24.00024146963389,24.968511601483799,25.018463940160716,26.05066341523092,28.110000000000079,28.11000000000004,28.110000000000047,28.36423150244935,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1587614.9146207716 
 08/01  16:26:00,23.999889827245516,24.000321874719285,24.00032279842698,24.000317857033559,24.000266550587257,24.000263932690989,24.000261149411043,24.000262075880398,24.00025836898192,24.000255000135238,24.000252686770595,24.00025363035291,24.00024155761177,24.000238655383684,24.000237515561538,24.00024057826302,24.968599016031104,25.01860495043715,26.047635986358686,28.10999999999994,28.110000000000047,28.110000000000075,28.35541319031446,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1586968.893238875 
 08/01  16:27:00,23.999890233572743,24.000321443031969,24.000322439621976,24.000317558037734,24.00026550584084,24.0002627062753,24.000260036758108,24.000261357743285,24.000257119095946,24.00025351807296,24.00025133421858,24.00025270092932,24.0002404146842,24.000237319138124,24.00023628577045,24.000239792256566,24.96869734936748,25.018756368246934,26.044520489023406,28.109999999999915,28.110000000000047,28.109999999999947,28.34659601982669,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1586319.6173310108 
 08/01  16:28:00,23.999890636640499,24.000321015661606,24.000322081473354,24.000317258137647,24.000264521237818,24.000261543865716,24.000258986614754,24.000260714190128,24.00025593498924,24.000252115947089,24.00025005552205,24.000251866106035,24.000239330400015,24.00023605385631,24.000235121408527,24.00023906865969,24.96881063183688,25.018922449094889,26.041329922903203,28.110000000000043,28.110000000000047,28.109999999999926,28.337779196817736,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1585669.6768262983 
 08/01  16:29:00,23.999891036317327,24.00032059452268,24.000321726450236,24.00031695930267,24.000263583282896,24.000260431432424,24.00025798385218,24.00026009896617,24.00025480061233,24.000250774429717,24.00024883140327,24.000251071125417,24.00023829159818,24.000234843740754,24.000234006813846,24.000238368689986,24.96894101789877,25.019105381384798,26.038072396972248,28.109999999999937,28.110000000000047,28.11000000000005,28.328963416726745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1585022.9204137559 
 08/01  16:30:00,23.999891432817586,24.000320179201883,24.000321374514777,24.00031666136425,24.000262685555059,24.00025936276893,24.000257021666774,24.000259496488874,24.000253710014517,24.00024948696842,24.00024765555215,24.000250298690714,24.000237293052615,24.000233683009406,24.00023293645955,24.00023768099121,24.969089312086284,25.019306021634085,26.03475359010184,28.11000000000005,28.109999999999915,28.109999999999947,28.320148413376967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1584378.7545669936 
 08/01  16:31:00,23.99989182613892,24.000319798659726,24.00032105205821,24.000316388440909,24.000261706352018,24.000258236973456,24.00025602572588,24.000259140974618,24.000252556740546,24.000248179085199,24.000246464840154,24.000249773372354,24.000236248368596,24.00023250886461,24.000231856735359,24.000237200664924,24.96926537601434,25.019534064043378,26.03139782773236,28.109999999999937,28.10999999999989,28.109999999999926,28.311333611421948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1583671.7039977327 
 08/01  16:32:00,23.999889532082194,24.000319435159086,24.000320747333494,24.0003161270107,24.00026072468724,24.000257109376635,24.00025503489466,24.000258715561267,24.000251400341815,24.000246880364199,24.000245288708809,24.000249185283498,24.000235202444519,24.000231346235453,24.000230793288187,24.000236668961369,24.969472093179463,25.019792358007704,26.02801493773177,28.11000000000005,28.109999999999883,28.110000000000054,28.30252045730227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1582968.8514260338 
 08/01  16:33:00,23.999892491647207,24.000319081112275,24.000320443949606,24.00031586866338,24.00025978024862,24.000256010585255,24.0002540705103,24.00025823488966,24.00025027671594,24.000245610616476,24.000244137884967,24.000248543514318,24.000234190332287,24.000230214842035,24.000229757906067,24.000236095352514,24.969706292271579,25.02007830226604,26.024603233271657,28.109999999999937,28.110000000000015,28.110000000000079,28.293707471972295,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1582270.1356190802 
 08/01  16:34:00,23.999892943101924,24.00031872530966,24.000320139981569,24.000315610927929,24.000258863856016,24.00025494210208,24.00025313141795,24.000257720254596,24.00024918614971,24.000244379371059,24.000243019594813,24.00024787558523,24.00023321007964,24.000229119775307,24.000228753679708,24.000235496020524,24.969963738389727,25.020387776620479,26.021158287205478,28.109999999999915,28.110000000000036,28.110000000000079,28.284894810220558,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1581572.0738692168 
 08/01  16:35:00,23.999893322648345,24.000318370093475,24.000319834588635,24.000315346908978,24.000257975488098,24.00025390505112,24.00025221873356,24.000257179206945,24.00024812552474,24.000243184125858,24.00024193139073,24.000247186381509,24.000232254008475,24.000228053944654,24.000227773606718,24.00023487073369,24.970240512983354,25.02071677764345,26.017676609096705,28.110000000000047,28.109999999999915,28.10999999999995,28.27608229842335,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1580874.9833074883 
 08/01  16:36:00,23.99989369495691,24.00031801524267,24.000319527881119,24.00031508002182,24.00025711325192,24.000252898216176,24.000251331115785,24.000256618694306,24.000247093389637,24.000242023794905,24.00024087254507,24.000246481399285,24.000231323189245,24.000227018655573,24.00022681932496,24.000234227369746,24.970533461815543,25.021062108797439,26.0141563580228,28.109999999999937,28.10999999999989,28.110000000000058,28.267268949707686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1580178.673048155 
 08/01  16:37:00,23.999894064220915,24.000317660422107,24.000319219222605,24.000314810046694,24.000256275045318,24.000251919657015,24.000250466615058,24.000256042032203,24.0002460870251,24.00024089533542,24.000239839914788,24.000245763733866,24.00023041516861,24.00022601112725,24.00022588799398,24.000233569385263,24.97084008816598,25.02142121518168,26.010596819289778,28.11000000000005,28.10999999999989,28.110000000000079,28.25845623734534,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1579483.3792040018 
 08/01  16:38:00,23.999894427340896,24.00031731345701,24.000318917293229,24.00031454374928,24.000255447457947,24.000250949161769,24.000249609710598,24.000255407385717,24.000245092513909,24.000239777535126,24.00023881733847,24.00024498820404,24.000229522380594,24.000225018335919,24.00022497092301,24.000232874407119,24.971157837445639,25.021791646986136,26.00699690679217,28.109999999999805,28.110000000000015,28.11000000000008,28.24964344356574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1578791.0870561989 
 08/01  16:39:00,23.99989476683334,24.00031697707107,24.000318625363759,24.000314284820897,24.000254615301068,24.00024997539829,24.000248744802563,24.000254683263895,24.000244090892399,24.000238652534784,24.000237784215373,24.00024411508738,24.000228628625238,24.000224024957359,24.000224050511937,24.000232109883755,24.971483302070707,25.02216997369863,26.003353114936468,28.11000000000003,28.11000000000003,28.109999999999816,28.24083037452849,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1578109.8025120502 
 08/01  16:40:00,23.99989508480104,24.000316654181636,24.00031834765024,24.000314036679926,24.00025376590248,24.000248987953048,24.00024785891683,24.000253847269986,24.000243067623857,24.0002375061872,24.00023672544409,24.00024311487979,24.00022772227957,24.000223019864479,24.000223114858686,24.000231254027207,24.971812276244788,25.022551824313966,25.99966000178236,28.110000000000065,28.10999999999991,28.110000000000036,28.23201629236813,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1577444.5774077338 
 08/01  16:41:00,23.999895411429035,24.000316330952037,24.000318068359577,24.000313785515606,24.000252930200469,24.000248018342754,24.000246986192939,24.000253004526649,24.000242058875068,24.00023637909546,24.000235681406445,24.00024210815621,24.000226829462816,24.00022203213408,24.000222192785555,24.000230391721347,24.972142679681189,25.022934947336517,25.995915697038585,28.11000000000007,28.110000000000018,28.11000000000007,28.22320220957162,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1576782.242759808 
 08/01  16:42:00,23.999895761474784,24.00031599113907,24.000317768584539,24.000313514789128,24.000252154153036,24.000247110818738,24.0002461740973,24.00025230005586,24.000241119579387,24.00023533056254,24.0002347108812,24.000241263408318,24.00022599270979,24.000221107100559,24.000221329059518,24.000229646682827,24.972477037309554,25.023322022899025,25.99212667297036,28.11000000000007,28.11000000000004,28.10999999999995,28.21438844229987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1576101.5208388223 
 08/01  16:43:00,23.999896109667934,24.000315662930328,24.000317478780443,24.00031325441951,24.000251470899543,24.000246303485935,24.000245463359826,24.000251694308518,24.000240284589205,24.000234403221179,24.000233856760358,24.000240535573817,24.00022524285411,24.000220281931246,24.00022056099861,24.000228966850334,24.972825510449689,25.023724137766658,25.98831657113862,28.110000000000075,28.110000000000043,28.110000000000054,28.20557371349192,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1575360.1746695475 
 08/01  16:44:00,23.999896452419759,24.00031534642819,24.000317200013119,24.000313004481336,24.000250809449267,24.000245517155294,24.000244773405563,24.000251051228607,24.00023947373703,24.00023350029325,24.000233026693654,24.000239770917817,24.00022451641396,24.000219480130406,24.000219816148716,24.00022825396351,24.973193075088003,25.024147039039055,25.984497869574658,28.110000000000075,28.109999999999915,28.109999999999947,28.196758242805325,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1574606.4927437748 
 08/01  16:45:00,23.999896791610188,24.000315024810534,24.000316914976346,24.000312747819629,24.000250146531273,24.000244731188457,24.000244079652839,24.00025037031921,24.000238661522798,24.000232595979676,24.00023219264588,24.000238967000397,24.000223788748845,24.000218676796746,24.00021906776837,24.0002275111217,24.97357772634421,25.024588723271959,25.980667814218977,28.109999999999809,28.109999999999883,28.109999999999795,28.18794255792305,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1573861.5438956968 
 08/01  16:46:00,23.999897127962954,24.00031469586972,24.000316621634647,24.000312482343668,24.000249484005875,24.000243949603516,24.000243385052906,24.00024966962217,24.000237850247009,24.000231694742589,24.00023135834399,24.00023814094925,24.000223060809146,24.000217874642759,24.000218317939998,24.000226750909044,24.97397498356324,25.025044331931175,25.976818612619018,28.10999999999989,28.110000000000008,28.1099999999999,28.179126193904936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1573122.9111419912 
 08/01  16:47:00,23.999897461522914,24.000314360673735,24.00031632066674,24.000312209111699,24.00024882335965,24.00024317369458,24.000242691353149,24.000248956176458,24.00023704136299,24.00023079812007,24.000230525259608,24.00023730145345,24.000222333922815,24.000217075057497,24.000217567987368,24.000225980040804,24.974380663117043,25.025509224710246,25.97294262512277,28.110000000000047,28.110000000000036,28.10999999999992,28.17030841608538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1572389.6128891644 
 08/01  16:48:00,23.99989779236972,24.000314020162067,24.00031601349353,24.000311929550294,24.000248166047986,24.000242405220729,24.000242000560289,24.000248237975915,24.000236236663054,24.00022990841038,24.00022969605079,24.00023645572657,24.000221610062629,24.00021628047213,24.00021682063797,24.000225204885628,24.974791777689516,25.025980068248406,25.96903504641814,28.10999999999994,28.10999999999991,28.10999999999992,28.16149075269618,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1571661.2439375269 
 08/01  16:49:00,23.999898120461127,24.000313675014359,24.000315700388069,24.000311644173828,24.000247512705113,24.000241644979466,24.00024131372376,24.00024751944621,24.00023543667938,24.000229026557997,24.000228871419446,24.000235609909536,24.000220889713459,24.000215491702237,24.000216076487626,24.000224430119358,24.97520636857998,25.026454628736784,25.965093584083524,28.109999999999788,28.110000000000015,28.110000000000054,28.152672983556309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1570937.9603104094 
 08/01  16:50:00,23.999898443918437,24.00031333175347,24.00031538864808,24.00031135844619,24.000246859546669,24.00024088415514,24.00024062507843,24.000246773862818,24.00023463731586,24.000228143495535,24.000228045463545,24.00023473460812,24.00022017363554,24.000214705900296,24.00021533533363,24.00022364363824,24.975622973411736,25.02693138877514,25.961117388998106,28.109999999999887,28.109999999999908,28.10999999999995,28.143855731811038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1570218.8623438013 
 08/01  16:51:00,23.999898764170564,24.000312986408969,24.00031507380844,24.000311070765425,24.000246210079437,24.00024012963708,24.000239939991006,24.000246024390397,24.000233842332518,24.00022726659462,24.000227223604264,24.000233855290394,24.000219465827656,24.00021393006034,24.000214602477358,24.000222867837896,24.97604063131893,25.027409318648844,25.957106521911365,28.10999999999991,28.110000000000018,28.110000000000058,28.135038617854798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1569503.9353681503 
 08/01  16:52:00,23.999899081782169,24.000312637675767,24.000314754865817,24.00031077831775,24.000245565652209,24.000239384542497,24.000239260705599,24.000245282253134,24.000233053612186,24.000226399425157,24.000226408892244,24.000232982931324,24.000218759477279,24.000213157789064,24.000213871220259,24.00022208553185,24.976458772405086,25.02788778816354,25.953061320356299,28.110000000000043,28.10999999999978,28.109999999999944,28.126223485547148,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1568793.2481185236 
 08/01  16:53:00,23.99989939684918,24.00031309065419,24.000315181637263,24.00031117334016,24.00024437036569,24.00023981071595,24.000239993456814,24.00024665103558,24.000231724653646,24.00022705452988,24.00022716231608,24.000234402249459,24.00021759168533,24.000213777012303,24.000214564382405,24.000223132335554,24.97714134240609,25.028634657499368,25.949505330659638,28.109999999999937,28.109999999999748,28.11000000000005,28.117410492946875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1566357.437491341 
 08/01  16:54:00,23.99989970697741,24.00031295563297,24.00031506575136,24.000311127217825,24.000243639015783,24.00023916616868,24.000239410505008,24.00024553000002,24.00023085879356,24.00022629290575,24.000226443406736,24.000233187242747,24.000216797151386,24.000213069776778,24.000213891010746,24.000221864017037,24.977958310549384,25.02952185137529,25.946158914882326,28.11000000000005,28.10999999999999,28.109999999999944,28.11590873888312,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543277.0692365799 
 08/01  16:55:00,23.999899987959365,24.000312570772637,24.0003147167346,24.000310793072516,24.000242858298369,24.000238276548516,24.000238558367383,24.000244123656576,24.000229934955429,24.000225248423936,24.000225445254676,24.000231638509786,24.000215966027097,24.00021212684381,24.000212985159949,24.000220500185607,24.978754717942758,25.03039123642912,25.9427279021575,28.11000000000007,28.11000000000003,28.10999999999992,28.11853062841437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543434.5370002536 
 08/01  16:56:00,23.9999002575288,24.000312189531504,24.00031437240397,24.00031046207013,24.00024204219657,24.000237349495877,24.00023766464575,24.0002426684597,24.00022897271062,24.000224158439598,24.000224401266704,24.000230019710587,24.000215111543907,24.00021115429344,24.000212049584197,24.000219119454348,24.979462496304547,25.031172293787983,25.939097520924315,28.109999999999944,28.10999999999991,28.10999999999992,28.11786814488174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543001.5796653294 
 08/01  16:57:00,23.99990054642442,24.000311804215185,24.00031402192202,24.000310127682004,24.000241263557986,24.00023645621892,24.000236804813789,24.00024136984363,24.000228048850347,24.000223109176674,24.000223395593499,24.000228562094759,24.000214291911534,24.00021021913019,24.000211149309128,24.00021787957833,24.980077513756468,25.031859880770829,25.93527313255134,28.110000000000058,28.110000000000018,28.10999999999992,28.134330702188554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543159.2354496532 
 08/01  16:58:00,23.999900847469037,24.000311406873846,24.000313656090034,24.00030978225554,24.00024054512962,24.000235625990816,24.000236009809539,24.000240307113694,24.000227191899147,24.000222136937319,24.000222464046968,24.000227354085177,24.000213527648748,24.000209348009375,24.000210310557749,24.00021683615183,24.980621058984334,25.03247511271268,25.931301598720233,28.109999999999944,28.11000000000004,28.10999999999992,28.129075054491943,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1542497.2330484489 
 08/01  16:59:00,23.999901146352206,24.000311005595998,24.0003132836348,24.000309433424268,24.000239865716286,24.000234838600489,24.000235258134336,24.000239400506584,24.000226377480798,24.00022121564838,24.000221580703046,24.00022631069342,24.00021279933795,24.000208520216117,24.000209512805236,24.00021592181163,24.98111558386236,25.033040464051749,25.92722525533345,28.11000000000005,28.110000000000043,28.10999999999992,28.127547533829046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1540636.8179023513 
 08/01  17:00:00,23.999901442712348,24.00031060489324,24.0003129104214,24.000309085711277,24.00023920735415,24.000234076398458,24.000234530813438,24.00023857681925,24.0002255856249,24.00022032319121,24.000220724084156,24.00022535127446,24.000212091455248,24.000207718562025,24.000208739452355,24.000215075628956,24.98157703483832,25.033571984635079,25.92307134111906,28.10999999999994,28.110000000000043,28.109999999999919,28.12483217281482,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1540393.1317667487 
 08/01  17:01:00,23.999908388814377,24.00029785067529,23.99316972729438,24.000296081191384,24.00026575163495,24.000260618470596,24.000264300421685,24.000338974518614,24.00023736586653,24.000235236219284,24.000235301178884,24.000281987032616,24.00023549807852,24.00023486679931,24.0002352912861,24.000296306781729,24.98485893280223,25.035964475681575,25.924526925003648,28.109999999999919,28.109999999999915,28.109999999999915,28.12272207071672,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1434294.007827499 
 08/01  17:02:00,23.999911008885463,24.000295207771559,23.981457807642366,24.00029386466129,24.000262446335304,24.000257111145737,24.00026059926624,24.00032828745997,24.000231106166799,24.000228262646457,24.00022842755832,24.000265211191058,24.000231515277077,24.000230287327406,24.00023081101395,24.00028429891264,24.989443620941669,25.039002180393888,25.928296254215938,28.11000000000005,28.11000000000002,28.110000000000047,28.124809713719875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1433279.5076369332 
 08/01  17:03:00,23.99991292442898,24.000291838830507,23.9689575135014,24.000290414206213,24.00025482164853,24.00024937036327,24.00025228939275,24.000299952494279,24.00022303037564,24.00021926425019,24.00021956083869,24.00024005882054,24.000223884805114,24.000221780122904,24.000222454223598,24.00025963921162,24.993811993106175,25.041520268367934,25.931438383521905,28.109999999999937,28.110000000000043,28.10999999999994,28.125202779202835,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1432787.7200642247 
 08/01  17:04:00,23.999914504753769,24.00028841330042,23.957528849813867,24.000286946748145,24.000247108899289,24.00024155937191,24.000243893945233,24.00027195089566,24.000215061902567,24.000210409693517,24.000210832707567,24.00021621852417,24.000216229629026,24.000213260119069,24.000214082188245,24.000235546562239,24.997343756240484,25.043066933361219,25.932867751505968,28.109999999999915,28.110000000000043,28.10999999999992,28.127471354147084,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1432320.3107486647 
 08/01  17:05:00,23.999915911429839,24.00028508801237,23.94755419839038,24.00028357894959,24.000239746134498,24.000234120583238,24.000236545459754,24.00024771736116,24.00020751688745,24.000202083105728,24.00020326643019,24.000195740970417,24.000208977379143,24.000205241629,24.00020686976285,24.000214763456066,25.0000007382717,25.043671852485848,25.932609597913407,28.109999999999919,28.109999999999915,28.10999999999992,28.12822874140972,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1431808.8238064235 
 08/01  17:06:00,23.99991725797474,24.00028199272979,23.93882413195616,24.000280462055476,24.00023310684893,24.000227422672685,24.000229353814548,24.000228354616515,24.00020073114559,24.00019465579245,24.000195881195585,24.000179452636496,24.000202560230567,24.000198200265989,24.000199883201966,24.000198407178904,25.00197887835673,25.043576695368445,25.931113085551887,28.110000000000047,28.11000000000002,28.110000000000047,28.13036388916652,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1431295.8740788033 
 08/01  17:07:00,23.999918587741406,24.000279060357494,23.931056814461564,24.000277524068975,24.000226986749355,24.00022125983005,24.000222751900738,24.00021265701176,24.000194487369475,24.00018787790547,24.000189133604029,24.000166237084554,24.000196712168603,24.0001918330517,24.00019355115175,24.00018522491081,25.003475328237547,25.043015682207206,25.928777700825678,28.10999999999994,28.11000000000004,28.110000000000075,28.131376804033509,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1430668.8358486579 
 08/01  17:08:00,23.99991989560694,24.000276259691228,23.92404617254404,24.000274722771555,24.000221242795417,24.00021548408205,24.000216593850813,24.00019958566763,24.00018868508159,24.000181625941559,24.000182910881184,24.000155326556045,24.00019129037038,24.00018597169456,24.000187721439795,24.000174326653825,25.004626459337069,25.042154542437147,25.925856058936657,28.10999999999992,28.109999999999788,28.11000000000008,28.133391914124723,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1430143.658107147 
 08/01  17:09:00,23.99992118691155,24.00027355385361,23.917659261838055,24.000272018837199,24.000215829470016,24.000210051528744,24.00021082316338,24.000188577485397,24.000183249603098,24.00017581404579,24.000177122957664,24.00014618631304,24.000186233677483,24.000180544924267,24.00018231899509,24.000165199900079,25.005521225600409,25.04110028517852,25.922498253141148,28.11000000000005,28.109999999999997,28.10999999999995,28.134563102001616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1429538.3147138553 
 08/01  17:10:00,23.999922461698899,24.000270925287574,23.91180317152784,24.00026939366467,24.000210714552759,24.0002049296864,24.000205401924295,24.000179244876525,24.000178132610963,24.00017038483189,24.000171712732479,24.000138452394898,24.000181502077426,24.00017550425852,24.000177295976568,24.00015749750043,25.00622190963562,25.039923612251159,25.918802812747143,28.10999999999994,28.109999999999908,28.109999999999926,28.239741087876565,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1435659.3032304529 
 08/01  17:11:00,23.999924902850414,24.000268354613437,23.90640412664915,24.00026682413803,24.000205854294327,24.00020007370564,24.000200279916539,24.000171254641143,24.00017329794841,24.00016529382773,24.000166636045888,24.000131857301743,24.00017704740022,24.000170793273218,24.00017259653637,24.000150934397238,25.006776253143675,25.03867434904403,25.91484373299303,28.10999999999992,28.10999999999976,28.109999999999926,28.236912919649908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1432717.6356159803 
 08/01  17:12:00,23.9999261886424,24.00026583989379,23.90139786100367,24.0002643102284,24.000201230571844,24.000195464322198,24.000195434338225,24.000164381175055,24.000168718071956,24.000160506932934,24.00016185943094,24.000126196513194,24.000172846895258,24.000166382529437,24.000168192134799,24.000145307586825,25.00722193571321,25.03738947772881,25.9106791685059,28.11000000000005,28.10999999999986,28.11000000000005,28.168083365505486,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1423203.4559163403 
 08/01  17:13:00,23.999926218076813,24.00026335432659,23.896731645459707,24.00026162039362,24.000196762775159,24.00019102126379,24.000190777200609,24.000158267341005,24.0001643655212,24.0001559905912,24.000157349574854,24.00012129407095,24.00016833310997,24.00016165687261,24.000163475027443,24.000139050553597,25.00758805604291,25.036096728188356,25.906346124576737,28.10999999999994,28.109999999999756,28.10999999999994,28.12918421310163,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1404444.8176871823 
 08/01  17:14:00,23.999927356137186,24.000260946339638,23.89237652048186,24.000259211400338,24.000192474067825,24.00018676314564,24.00018632744408,24.00015286312733,24.000160226491468,24.00015172335856,24.00015308573658,24.00011702028164,24.000164515381074,24.0001576998485,24.000159516056635,24.00013470217406,25.007893839083488,25.034815940076727,25.901878578787885,28.110000000000054,28.109999999999869,28.109999999999926,28.116187904586263,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1403311.5146488283 
 08/01  17:15:00,23.99992851124213,24.000258580205558,23.88830996736725,24.000256848280324,24.00018833220625,24.000182659488098,24.000182051217977,24.000148011723139,24.000156277273886,24.00014767882837,24.000149041684034,24.000113256503867,24.000160875534385,24.000153952436066,24.000155762856236,24.00013093243397,25.008153780955909,25.033561383767617,25.897301833177225,28.109999999999944,28.110000000000008,28.109999999999926,28.11185094021899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1402215.6945583183 
