Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  17:16:00,23.9999309173185,24.00025625428778,23.884490038238618,24.000254715356126,24.000184419683696,24.000178790461026,24.000178033940764,24.00014387701208,24.000152503463267,24.000143839648673,24.000145200588997,24.000109917904529,24.000157929373076,24.000150965164197,24.000152759866798,24.000128942239724,25.008382961866507,25.03234344354784,25.89264915030605,28.109999999999919,28.110000000000164,28.109999999999919,28.110408964913629,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1423879.9305148163 
 08/01  17:17:00,23.999932114901655,24.000253928353094,23.880866522729183,24.00025238398456,24.00018063423575,24.000175055241347,24.000174165751174,24.000140118945983,24.000148886006824,24.000140182765905,24.000141539544815,24.000106915645025,24.000154635113359,24.000147615712267,24.000149398694697,24.000125988451427,25.00859469947926,25.031168861430268,25.88793738265698,28.109999999999915,28.109999999999805,28.109999999999919,28.109931433783737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1424004.2078970895 
 08/01  17:18:00,23.999933261568466,24.000251623836243,23.877398516539466,24.00025006464758,24.0001769882045,24.000171465136416,24.000170457961297,24.000136719018458,24.000145414760778,24.00013669519451,24.00013804602774,24.000104194458254,24.000151460227863,24.00014440381902,24.000146173500256,24.000123176284356,25.008798847876656,25.03004125486503,25.883179168164955,28.109999999999915,28.11,28.110000000000047,28.10977364667746,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1423537.9650302989 
 08/01  17:19:00,23.999934240606956,24.000249341011445,23.87405855978927,24.000247764210987,24.000173465513073,24.000168003742887,24.00016689222178,24.000133602567293,24.000142078121585,24.000133362720246,24.000134705873774,24.000101704751914,24.000148404391135,24.00014132877628,24.000143083343283,24.000120558682047,25.009001932056248,25.02896179990269,25.878384033894205,28.11000000000005,28.110000000000036,28.110000000000075,28.10972245386955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421556.8645338142 
 08/01  17:20:00,23.99993532121947,24.000247083852718,23.870834149332443,24.000245487163235,24.000170038573925,24.00016464149615,24.000163436195355,24.000130662347677,24.000138868715383,24.000130173532179,24.000131507859579,24.000099404628388,24.00014545013263,24.00013836876982,24.000140107024778,24.000118092072627,25.009206628651417,25.02792971832246,25.873557084111263,28.109999999999805,28.10999999999991,28.109999999999947,28.109706516421384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422139.182730293 
 08/01  17:21:00,23.99993639076538,24.0002448463979,23.867716477536779,24.00024322836155,24.0001667118625,24.000161383606906,24.00016009484078,24.000127899804676,24.000135776037398,24.000127116456967,24.000128440683257,24.000097262357277,24.000142597541065,24.00013552417629,24.000137244742125,24.00011577737102,25.00941459043951,25.02694338365169,25.868702458007005,28.109999999999766,28.109999999999894,28.10999999999992,28.109702214581188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421721.0595877553 
 08/01  17:22:00,23.999937441744956,24.00024262642023,23.86469436579454,24.00024098572528,24.000163484604749,24.000158229327899,24.000156866792243,24.000125305371353,24.000132792115705,24.000124182222526,24.000125495323834,24.00009525310046,24.000139843956658,24.000132791476277,24.000134493239629,24.00011360297861,25.009627604189164,25.026001033287927,25.863824992844469,28.11000000000002,28.11000000000001,28.109999999999926,28.10970174145908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421179.1991803293 
 08/01  17:23:00,23.999938477655193,24.000240422937997,23.861756168796153,24.000238758397427,24.000160350991658,24.000155172356786,24.000153744751985,24.000122854464693,24.000129909816147,24.000121361926888,24.000122662838899,24.000093354357295,24.00013718144423,24.000130161089748,24.000131842948105,24.00011154392956,25.009847241869186,25.025100603604689,25.858928724647137,28.11000000000007,28.109999999999905,28.11000000000005,28.109702520978609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1420620.334415746 
 08/01  17:24:00,23.999939499159795,24.00023823520414,23.858890781902976,24.000236545710466,24.000157305588894,24.00015220696869,24.00015072218572,24.000120526162694,24.000127123234834,24.00011864821403,24.000119936170078,24.000091549571424,24.000134604312767,24.000127625993544,24.000129287174688,24.000109582228569,25.01007471731002,25.024239912286928,25.85401726921737,28.11000000000007,28.110000000000015,28.110000000000075,28.109703705783237,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1420059.1103814119 
 08/01  17:25:00,23.999940506452977,24.00023606265419,23.856088730301896,24.000234347118256,24.000154343273903,24.000149327738,24.000147792903119,24.000118302081764,24.000124426100859,24.00011603357435,24.00011730777783,24.000089823916743,24.00013210607146,24.000125178556894,24.00012681829476,24.00010770136256,25.01031085560089,25.023416689025244,25.849093711897518,28.10999999999994,28.10999999999991,28.10999999999995,28.109705016874846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1419498.3432617046 
 08/01  17:26:00,23.999941497898729,24.000233909206913,23.8533477493124,24.000232166158843,24.000151447157085,24.000146516474698,24.00014493710666,24.000116128646359,24.00012181553183,24.000113512449884,24.00011477252089,24.000088165638368,24.000129674176774,24.000122803224455,24.000124421261196,24.000105865489549,25.010554943839435,25.022628433460814,25.84415891566634,28.109999999999915,28.110000000000015,28.109999999999795,28.109706363360144,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1418939.6832716396 
 08/01  17:27:00,23.99994178392124,24.000231772151186,23.85066591924866,24.000230002124714,24.000148622955149,24.00014377930461,24.000142160980624,24.00011402344816,24.000119285186224,24.000111078486957,24.000112323878378,24.000086565465908,24.00012731101184,24.000120502799399,24.00012209869069,24.00010408398017,25.010806164099244,25.0218727443194,25.839213194455316,28.110000000000047,28.10999999999991,28.110000000000029,28.109722807365484,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1348419.1504920882 
 08/01  17:28:00,23.999942430878268,24.000229647506115,23.848038332490995,24.000227848785298,24.00014586954314,24.000141115153668,24.000139463226259,24.000111990660778,24.00011683094555,24.00010872699356,24.00010995730725,24.000085017299129,24.00012501325467,24.000118273856346,24.000119847255275,24.00010235781866,25.01106451653606,25.021147547792535,25.834258679195707,28.11000000000007,28.109999999999887,28.109999999999809,28.10977184020464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1358760.0902474062 
 08/01  17:29:00,23.999943427238759,24.000227537600617,23.84545887306881,24.00022570784654,24.000143186293668,24.000138522943478,24.000136842292954,24.00011002700038,24.000114448535596,24.0001064528029,24.000107667554138,24.000083514159998,24.00012277528468,24.000116109708708,24.000117660266154,24.000100673325404,25.011330109746099,25.020450838596628,25.82929711920618,28.109999999999944,28.110000000000015,28.1099999999999,28.10980543058657,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1356262.6196625573 
 08/01  17:30:00,23.99994441138939,24.000225972880459,23.84289138440674,24.000224034323016,24.000140706610119,24.00013675385476,24.000135200298837,24.000109984198514,24.000112354587086,24.000105100353065,24.00010629144964,24.000083748617667,24.00012089069012,24.000114912007115,24.00011642675902,24.00010055931752,25.01182261507715,25.01998503536307,25.824706574338177,28.110000000000054,28.109999999999905,28.110000000000047,28.1098107165292,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1417650.7647891085 
 08/01  17:31:00,23.9999452771175,24.0002240574362,23.840369113574285,24.000222088151366,24.000138067340214,24.00013431897405,24.000132778255887,24.000108310602319,24.000110115886736,24.00010309864791,24.00010427443148,24.00008264873188,24.00011870753254,24.00011292352178,24.00011441662406,24.000099023121878,25.012466396004816,25.019683324761784,25.820348861350057,28.10999999999994,28.110000000000015,28.11000000000007,28.231406366079708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1413486.4769328838 
 08/01  17:32:00,23.99994630972664,24.000222047976516,23.8378974261578,24.00022005049447,24.000135482055599,24.000131579979148,24.000130299811553,24.000106470807486,24.00010789224703,24.00010078993848,24.000102180422578,24.000081293026168,24.00011660130944,24.000110683158156,24.00011239598822,24.000097490103788,25.01315228764796,25.0194426034419,25.816046813989084,28.110000000000054,28.11000000000004,28.10999999999995,28.198900189866437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1470642.754907239 
 08/01  17:33:00,23.999947669197004,24.000220023418398,23.835471644886167,24.000217983106528,24.000132903377155,24.00012911777498,24.000127817853888,24.000104495472326,24.00010566852813,24.000098716873006,24.000100075571589,24.0000797707267,24.00011445375201,24.000108630809348,24.000110322643267,24.000095739455515,25.013814971359126,25.019197252287709,25.81169581798889,28.11000000000007,28.109999999999919,28.10999999999992,28.259743298544465,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340860.0199802649 
 08/01  17:34:00,23.99994803235974,24.00021800650448,23.833088468684605,24.000215939349276,24.000130376814238,24.000126710752899,24.000125385556719,24.00010254214518,24.000103499931219,24.000096702141304,24.000098022863058,24.00007825931697,24.00011239140429,24.000106685256108,24.00010833393455,24.000094103983935,25.014434942873654,25.01892590026585,25.807268160226437,28.110000000000079,28.110000000000026,28.110000000000047,28.19752696682383,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392462.2463300224 
 08/01  17:35:00,23.999948894743448,24.00021601230915,23.83075742073674,24.000213868058247,24.000127881913366,24.00012433340827,24.000122985020409,24.00010056830477,24.000101392200685,24.000094746168228,24.000096030875825,24.00007679358162,24.000110232800659,24.000104638422763,24.000106243977219,24.00009215819031,25.015013184451055,25.018630161266804,25.802765407572257,28.110000000000075,28.10999999999991,28.110000000000068,28.138880828784595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1381425.9254185956 
 08/01  17:36:00,23.999949806340444,24.000214034015707,23.828486088332349,24.00021189834977,24.000125444937777,24.00012201279684,24.000120644252907,24.000098654947153,24.000099343668994,24.000092848948009,24.00009409853514,24.00007537509609,24.000108326209657,24.0001028542673,24.00010441477402,24.000090743390694,25.01555763482411,25.01831823466696,25.79820331557331,28.110000000000079,28.110000000000018,28.10999999999995,28.239511457300375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1464134.4774460039 
 08/01  17:37:00,23.999950572222717,24.00021206082135,23.82626100040215,24.00020989379454,24.00012309045395,24.00011977176931,24.000118388145933,24.00009686191925,24.000097351186328,24.000091006947856,24.000092222440306,24.000073997703823,24.000106393688364,24.000101040404649,24.000102557988673,24.000089204573166,25.01607823330429,25.017997889271407,25.793597033942146,28.110000000000075,28.11000000000004,28.109999999999926,28.1961398067036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1353318.9798746817 
 08/01  17:38:00,23.999951440499168,24.000210085960803,23.82406393643286,24.00020777701658,24.000120777240619,24.00011756895753,24.00011617394536,24.000095099366786,24.000095411536564,24.00008921588959,24.000090399096437,24.000072664086316,24.000104240134257,24.000098991946005,24.00010047206788,24.00008707339525,25.01658398265925,25.017675465411118,25.78895634743482,28.109999999999944,28.110000000000043,28.11000000000005,28.138424396508805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1363646.5607945165 
 08/01  17:39:00,23.99995226113364,24.000208146262297,23.821883466296936,24.000205912756536,24.000118572489396,24.000115469172007,24.000114070403837,24.000093525189045,24.00009352489768,24.000087476425017,24.00008862850108,24.000071370401125,24.00010269180141,24.00009757285919,24.000099010178539,24.000086305756427,25.01708136644885,25.01735503409172,25.784295898537086,28.110000000000047,28.110000000000043,28.110000000000075,28.11919650618683,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1400314.1364529185 
 08/01  17:40:00,23.999953146215196,24.000206209952574,23.819714780072034,24.000203948517599,24.000116395785505,24.000113397454809,24.000111995133798,24.000091928357305,24.000091686216846,24.000085783625268,24.00008690558139,24.00007010250867,24.000100918090288,24.00009591585043,24.000097314878965,24.000084958393953,25.017573634311849,25.01703860458726,25.779617760350268,28.109999999999937,28.110000000000043,28.109999999999947,28.112813764642778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1402876.478334428 
 08/01  17:41:00,23.99995389305778,24.00020411232509,23.817569371303784,24.000201770193259,24.000113867859488,24.00011099738105,24.000109560503696,24.0000900516869,24.00008944105529,24.000083661763836,24.000084759215175,24.00006845514718,24.00009863196125,24.000093721462755,24.0000950905057,24.000083207585818,25.017985612186395,25.01663187218669,25.774736856066484,28.109999999999784,28.110000000000047,28.110000000000054,28.232565800044655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1405434.8113176434 
 08/01  17:42:00,23.999954755591085,24.00020219377117,23.81542650334176,24.000199818394035,24.0001118230819,24.00010905289303,24.00010762049204,24.000088621391183,24.00008771448814,24.000082081564167,24.00008315011651,24.00006730687017,24.000097002760275,24.000092212669729,24.000093544350308,24.000082054633574,25.0183639748911,25.01618950047831,25.769767869696716,28.11000000000002,28.109999999999919,28.110000000000075,28.184617363044393,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1404414.591494475 
 08/01  17:43:00,23.99995552147204,24.00020029941725,23.81328603256168,24.000197785693968,24.000109804641043,24.000107134472445,24.000105706029044,24.000087125458898,24.00008606632654,24.000080578581004,24.000081618887749,24.000066234331535,24.000095098831478,24.000090413834724,24.00009171366501,24.00008012721434,25.018750431260949,25.015762641651294,25.76480012096195,28.110000000000065,28.11000000000002,28.109999999999944,28.13455897445624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1375133.6727547914 
 08/01  17:44:00,23.999956253303496,24.000198450152586,23.811154657846904,24.000196020946487,24.000107886458637,24.000105311715048,24.00010389341116,24.00008580896687,24.000084458548647,24.000079115155946,24.000080127534294,24.000065188599704,24.000093808980833,24.000089252343899,24.000090513347897,24.000079589552507,25.01916092656058,25.01537110228406,25.759872331246009,28.11000000000007,28.11000000000004,28.109999999999919,28.23906207751477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1400908.1509400265 
 08/01  17:45:00,23.999957015516107,24.00019659903218,23.809036884826275,24.000194156515769,24.000105974437596,24.00010349613579,24.000102086271846,24.000084428485285,24.000082884493684,24.00007768342135,24.000078668568326,24.00006414367905,24.00009229103372,24.00008785142965,24.000089077668549,24.000078482513893,25.01959565947722,25.015014953660989,25.754980605365288,28.109999999999947,28.11000000000005,28.109999999999919,28.18933499508271,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1401454.1797216642 
 08/01  17:46:00,23.999957767854963,24.000194759696073,23.80693342150649,24.000192289041796,24.000104096800489,24.00010171435759,24.00010031314932,24.000083044325068,24.000081343105966,24.000076282022869,24.000077240928108,24.00006309645178,24.000090759119055,24.000086432887806,24.00008762629454,24.000077246976625,25.020049731944483,25.014687824363329,25.750109297091318,28.109999999999919,28.110000000000043,28.109999999999919,28.256413132862403,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1383041.2659731955 
 08/01  17:47:00,23.999958509246534,24.000192932425635,23.804842909818857,24.000190444569389,24.00010225734811,24.000099969734877,24.000098577941864,24.000081676110488,24.000079833892497,24.000074910524277,24.000075844016643,24.000062050884965,24.000089282156343,24.000085068792168,24.000086230077629,24.000076073539498,25.02051865958722,25.014383435791136,25.74524594328243,28.110000000000047,28.11000000000005,28.109999999999915,28.190070741488218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1398247.840450545 
 08/01  17:48:00,23.999959286240974,24.000191106102933,23.80276371105215,24.000188504499435,24.00010042695186,24.00009823499542,24.00009685091188,24.000080254077785,24.000078355907065,24.00007356799042,24.000074476964625,24.0000610091484,24.000087578758337,24.000083467407884,24.000084601131996,24.000074317852709,25.020999044360097,25.014097223887437,25.740377918064114,28.10999999999994,28.109999999999915,28.110000000000043,28.13627936581975,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1370317.0885691774 
 08/01  17:49:00,23.999959960861003,24.000189316347325,23.800694220105937,24.000186780829869,24.000098684295634,24.000096583435423,24.000095211901209,24.000078979032975,24.000076910376494,24.0000722556884,24.000073140889094,24.000059978424554,24.000086366952176,24.00008237302724,24.00008347390719,24.00007365493381,25.02148906289199,25.01382606570844,25.7355051192199,28.109999999999915,28.109999999999894,28.109999999999937,28.23970637917387,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1396914.4183340262 
 08/01  17:50:00,23.999960668094823,24.00018753425359,23.79863571414724,24.000184984950388,24.000096948963834,24.000094967076483,24.00009360560691,24.000077652280866,24.00007549735188,24.00007099315736,24.000071855945828,24.000058957038289,24.000084977443348,24.000081112402204,24.00008218476335,24.000072546470276,25.02198901239058,25.01356975212962,25.730627256316777,28.109999999999919,28.10999999999976,28.110000000000047,28.18682488504862,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1397368.9340437509 
 08/01  17:51:00,23.999961365938689,24.000185765723736,23.796589566872208,24.000183196808864,24.000095249011236,24.000093361542598,24.000092011798519,24.000076349886336,24.000074117119469,24.000069745800646,24.000070585590345,24.000057958336649,24.000083595922488,24.000079841515924,24.0000808850604,24.000071394125127,25.022498983379604,25.013327754434785,25.725742131030655,28.10999999999991,28.109999999999997,28.11000000000007,28.135322031064385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391525.547074338 
 08/01  17:52:00,23.999962053469387,24.00018400959374,23.794555744641167,24.000181420806,24.000093577330607,24.000091779836219,24.000090441952844,24.00007506081857,24.00007276202597,24.000068518631428,24.000069336301743,24.000056968325287,24.000082232996428,24.000078584659137,24.000079600587278,24.000070241455548,25.023016946582137,25.013097789973764,25.72084500141599,28.11000000000005,28.11000000000003,28.10999999999982,28.11810335784739,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1393580.7581010455 
 08/01  17:53:00,23.999962730740696,24.000182266621424,23.792533016088425,24.000179658493637,24.000091937310473,24.000090228002468,24.00008890245185,24.000073791031484,24.000071434001975,24.00006731606946,24.000068112199114,24.000055989238296,24.000080893768595,24.00007734983893,24.000078338926888,24.00006910285176,25.0235410192968,25.012877589480778,25.715931667459438,28.110000000000068,28.10999999999991,28.109999999999773,28.112388210753566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1394026.9075047114 
 08/01  17:54:00,23.99996339791722,24.000180531711558,23.79051996444188,24.000177911224186,24.000090316344619,24.000088777749665,24.000087380287224,24.000072510048569,24.000070133429998,24.00006613851846,24.00006691371697,24.000055023231309,24.000079579035189,24.000076137963327,24.00007710101515,24.00006798200916,25.024067155218377,25.01266556479706,25.71099942482512,28.11000000000007,28.110000000000026,28.109999999999894,28.110503140085414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1393821.884925452 
 08/01  17:55:00,23.999964048384184,24.000178818241584,23.78852214159476,24.000176181979918,24.000088726251027,24.00008728833313,24.000085888336629,24.000071250445115,24.000068859918586,24.000064985322167,24.000065740031066,24.000054071124226,24.000078278225556,24.00007493810448,24.000075875924787,24.000066856829869,25.02459491869877,25.012460750926988,25.706045197652359,28.10999999999982,28.11000000000004,28.109999999999915,28.109883394465919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1393468.1871836885 
 08/01  17:56:00,23.999964680993324,24.000177131113035,23.786557843202034,24.000174473100306,24.000087145375546,24.00008579865801,24.000084404612634,24.00006996764572,24.000067602486543,24.000063902180448,24.000064580649718,24.000053113378198,24.000076968869164,24.00007378967674,24.000074641956627,24.000065681368129,25.02512387268466,25.012260759061609,25.701060133808654,28.1099999999999,28.110000000000047,28.10999999999992,28.109677755378237,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1393183.9425990186 
 08/01  17:57:00,23.999965308918715,24.000175459872783,23.784636509761787,24.00017278347682,24.000085590152094,24.00008433372436,24.000082950112384,24.000068699209704,24.00006637808809,24.000062808798015,24.00006345736727,24.000052189495194,24.000075691352465,24.00007262136212,24.000073438710925,24.000064548788683,25.025653614050265,25.012066810710907,25.696045156755369,28.110000000000043,28.110000000000047,28.11000000000005,28.109606316454298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392545.5614297162 
 08/01  17:58:00,23.999965916400098,24.000173795434724,23.78274492357382,24.00017110444315,24.000084084049577,24.000082915559255,24.000081545198939,24.000067503286006,24.000065181017413,24.000061729331337,24.000062360368774,24.00005128644261,24.000074457674097,24.000071483968278,24.000072279605058,24.00006348511309,25.026185934973687,25.011880920993514,25.69100632577485,28.10999999999994,28.110000000000047,28.109999999999944,28.1095778304106,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391850.116300171 
 08/01  17:59:00,23.99996653492606,24.000172139549599,23.780863107828045,24.000169434589926,24.0000826196132,24.000081537434438,24.000080182199569,24.0000663639692,24.000064008030046,24.0000606716046,24.0000612867052,24.000050397414595,24.000073256879863,24.000070381103919,24.00007115580534,24.00006246645389,25.026723184963296,25.01170390464031,25.68594804217485,28.109999999999926,28.10999999999991,28.10999999999993,28.10956292151521,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391130.0861114967 
 08/01  18:00:00,23.99996714456868,24.000170496971234,23.77897932216325,24.000167778726273,24.000081185546688,24.000080188920149,24.000078849429845,24.000065251424937,24.00006285829388,24.000059635320313,24.000060235522569,24.000049521806969,24.000072079641798,24.000069300458944,24.000070055639634,24.000061470135298,25.0272663293157,25.0115352975953,25.68087151026311,28.109999999999915,28.10999999999989,28.10999999999992,28.109552260087967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1381938.7827275478 
 08/01  18:01:00,23.999967410087643,24.00016694785216,23.777089944672775,24.000164226917677,24.00007605497114,24.000075412131129,24.000073790365588,24.000055361986129,24.00005809794514,24.000054871077365,24.000055509951577,24.000040307218606,24.00006718479785,24.00006439466998,24.000065191496924,24.000052322961716,25.027821520209398,25.011383035890338,25.675784797696328,28.110000000000047,28.109999999999887,28.109999999999919,28.109542798963149,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1370393.1285059574 
 08/01  18:02:00,23.99996880507787,24.000163282673954,23.77490600835625,24.000160555244347,24.000071426141724,24.00007110359368,24.000069237969048,24.00004669421941,24.000053425175986,24.000050197030896,24.000050874579466,24.000031341528005,24.0000627529553,24.00005996689761,24.000060799016436,24.00004424536292,25.028437034168154,25.01125185543657,25.67076375728962,28.10999999999994,28.109999999999883,28.109999999999784,28.10953302595109,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1366034.4595762552 
 08/01  18:03:00,23.99997020453144,24.00015969546633,23.772578920405473,24.000156966637055,24.000066582679684,24.00006658904796,24.000064467988083,24.00003796485645,24.000048966180434,24.00004574580547,24.000046458510444,24.00002328519407,24.00005813934156,24.00005535403561,24.000056223795636,24.00003615665214,25.029086611120083,25.011135676116969,25.66576558262108,28.11000000000005,28.109999999999887,28.110000000000026,28.109522394424525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1364006.1631126698 
 08/01  18:04:00,23.999971572091643,24.000156084678005,23.77025811690703,24.000153350194624,24.00006196830473,24.00006227854404,24.000059928058506,24.000030203946446,24.000044730770769,24.000041526934859,24.000042271082827,24.000016166696864,24.00005375364722,24.000050978282994,24.000051881167875,24.000028953467749,25.029746408894217,25.011025964831295,25.660751581320836,28.10999999999994,28.10999999999989,28.110000000000065,28.109511122768237,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1325847.620991759 
 08/01  18:05:00,23.999972902423129,24.00015250438984,23.768004866259493,24.00014976823015,24.000057560744357,24.00005815125877,24.000055594981839,24.000023313373619,24.000040707837635,24.000037527953809,24.000038300007394,24.0000098834477,24.00004957863075,24.000046820804454,24.00004775261193,24.000022549269496,25.03040608324278,25.010918099230634,25.655704904137214,28.110000000000054,28.110000000000018,28.110000000000075,28.232857236587145,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1365800.2041805429 
 08/01  18:06:00,23.99997420489595,24.000148988895945,23.765823873932303,24.000146253470274,24.000053363804619,24.000054211209635,24.00005151992273,24.000017216166083,24.00003688077165,24.000033730674866,24.0000345275069,24.000004313062687,24.000045614913654,24.00004288133224,24.000043838019605,24.000016870349844,25.031059309956598,25.010811705442877,25.650623220388025,28.11000000000007,28.11000000000004,28.110000000000075,28.173147898296948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1359045.2873687768 
 08/01  18:07:00,23.99997551921984,24.0001455393064,23.763701270775607,24.000142805654386,24.00004935874279,24.000050441520597,24.000047592168806,24.00001179061782,24.00003323283481,24.000030116774675,24.000030935604888,23.99999934614079,24.000041830874929,24.00003912612026,24.000040104373587,24.000011776945354,25.03170892771045,25.010708332812475,25.645507945339888,28.10999999999994,28.110000000000043,28.109999999999947,28.130673532473226,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1361916.4108829797 
 08/01  18:08:00,23.99997679693073,24.000142155010665,23.761624680796979,24.000139412485749,24.000045526471057,24.00004682605097,24.000043828027608,24.00000693125462,24.00002973719788,24.000026658788888,24.000027523780635,23.99999487117359,24.00003819985803,24.000035528241108,24.00003655790213,24.000007163259324,25.032359398204087,25.010605972508047,25.640355241524696,28.109999999999919,28.110000000000043,28.110000000000054,28.11646627477239,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1367697.8791992088 
 08/01  18:09:00,23.99997803682292,24.000138826712804,23.759584636219296,24.00013608269011,24.000041853380105,24.000043351745427,24.00004022025407,24.00000255160809,24.000026406298085,24.000023368075895,24.00002425155908,23.999990870285769,24.000034735398047,24.000032099903433,24.000033147984323,24.00000301058928,25.03301329679157,25.01050788942213,25.63516975348827,28.109999999999915,28.109999999999915,28.11000000000007,28.11174428197995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1360109.0481127215 
 08/01  18:10:00,23.99998139717343,24.00013554515322,23.757575191033444,24.000132797192327,24.00003831986386,24.00004000047553,24.000036748587485,23.999998562988919,24.00002321845974,24.000020221301953,24.00002111630532,23.99998725624762,24.000031397192303,24.00002879864452,24.000029856837459,23.99999919711734,25.033671244558478,25.010416674337418,25.62995540520586,28.110000000000043,28.110000000000026,28.110000000000079,28.23367367287173,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1317618.118315359 
 08/01  18:11:00,23.999980511078296,24.000132311772764,23.755591796986164,24.000129571424574,24.000034926442955,24.00003681065312,24.000033413568326,23.99999493507246,24.000020160998319,24.00001720486356,24.000018109370097,23.999983968972228,24.00002821774116,24.000025657635577,24.000026723000404,23.99999576405847,25.034330355602195,25.010332143840377,25.62471278944918,28.10999999999994,28.11000000000004,28.110000000000079,28.17999620443351,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1363653.207169257 
 08/01  18:12:00,23.999981613931426,24.000129126629945,23.75363057680561,24.0001263872077,24.000031664269114,24.0000337024055,24.00003020598241,23.99999161924623,24.000017228176579,24.00001431239269,24.000015224813987,23.999980972813796,24.00002514528782,24.00002262282775,24.000023693817384,23.999992574872779,25.03499111761971,25.010253516018435,25.619440456930815,28.10999999999992,28.110000000000047,28.109999999999947,28.2543295436776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1349309.6738244578 
 08/01  18:13:00,23.999982785737254,24.00012598771046,23.751688303058235,24.00012324494699,24.00002852697562,24.0000306972621,24.000027119141988,23.999988579098205,24.000014406375578,24.00001154041504,24.00001244841813,23.99997821824972,24.00002218480577,24.00001971659318,24.00002077412304,23.99998962177092,25.035654980376454,25.01017758305986,25.61413377406712,28.11000000000005,28.110000000000047,28.109999999999926,28.170154066464425,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1368141.8290908714 
 08/01  18:14:00,23.99998516121872,24.00012289224629,23.749762817586708,24.000120147116893,24.000025499415558,24.000027789098309,24.000024138544555,23.99998576543661,24.000011703444615,24.000008874310173,24.000009788636186,23.99997571079035,24.000019329812497,24.000016897968849,24.000017957994019,23.999986879398827,25.036323147890575,25.010106012145273,25.608795413671897,28.109999999999944,28.110000000000043,28.110000000000047,28.25027960825023,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351820.4379591984 
 08/01  18:15:00,23.99998507724257,24.00011984221065,23.747852466744669,24.000117101965214,24.00002258731487,24.00002498275135,24.000021268998169,23.999983173169054,24.000009108322858,24.000006311431645,24.000007233179365,23.999973409652076,24.000016599991406,24.000014200021963,24.000015264393999,23.999984375807906,25.03699603016641,25.010041156350284,25.603429895684223,28.110000000000054,28.109999999999915,28.109999999999944,28.171673957910607,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1290903.393327801 
 08/01  18:16:00,23.99998618838824,24.000116822475414,23.74595561366658,24.000114093087665,24.000019776295255,24.000022246632438,24.000018475428836,23.999980707741718,24.000006613111599,24.00000384511227,24.000004773537929,23.999971284637895,24.00001395604208,24.000011584547594,24.000012652792948,23.999982015628,25.037667677130409,25.00998385765072,25.5980390283544,28.110000000000068,28.109999999999894,28.109999999999926,28.250942857574264,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1303549.9137002796 
 08/01  18:17:00,23.999987268555626,24.00005288910664,23.74407031433012,24.00011112580613,24.000017013620409,24.0000195676778,24.000015743303274,23.999978330507959,24.000004212922897,24.000001470216409,24.000002404498415,23.999969316081015,24.000011407001098,24.00000906093797,24.00001013218237,23.999979808596416,25.038329871530867,25.009933841796948,25.592622605872515,28.109999999999944,28.11000000000002,28.109999999999919,28.169168814347107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1349342.8699024455 
 08/01  18:18:00,23.999988231707769,23.99989567173776,23.74219593211102,24.00010817940704,24.000014323525943,24.00001700417659,24.00001308145129,23.999976057546566,24.000001879521777,23.999999152707006,24.000000094859887,23.999967430167744,24.000008914598696,24.000006597105988,24.000007654585585,23.99997765016644,25.03897163419104,25.009878051664236,25.58715966792245,28.11000000000005,28.11000000000004,28.109999999999919,28.250114663233249,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1363164.6018189977 
 08/01  18:19:00,23.999989254242477,23.999643394294198,23.740329324407559,24.00010529058376,24.00001173669008,24.000014482189209,24.000010527926397,23.999973949826065,23.99999965149932,23.999996936343928,23.99999789058947,23.999965721454534,24.00000654095948,24.000004239022453,24.000005301858449,23.999975705845743,25.039591035726429,25.00982015423125,25.58165743395988,28.109999999999937,28.110000000000043,28.11000000000005,28.167436375995348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1357113.988981107 
 08/01  18:20:00,23.99999030867682,23.999309101604188,23.738470396946985,24.000102432679975,24.000009255036525,24.000012044100335,24.000008063164264,23.999972010608837,23.999997504561028,23.99999479683296,23.999995758222938,23.999964126508929,24.00000422683915,24.00000193405548,24.000003008222199,23.999973833902776,25.04019573174487,25.009763519080165,25.576121366104489,28.110000000000047,28.110000000000043,28.11000000000007,28.24960097893278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1283807.150622556 
 08/01  18:21:00,23.999996135712676,23.998908206641095,23.736618681415277,24.000099624358655,24.000006865696095,24.000009685897145,24.000005682578395,23.999970201816784,23.99999544621081,23.999992741249679,23.99999371008843,23.9999626543433,24.000002014952899,23.999999727857977,24.000000807686385,23.99997211310845,25.040792121832007,25.00971387497958,25.57056086183997,28.110000000000068,28.109999999999915,28.110000000000079,28.16546362968139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1306135.5390234045 
 08/01  18:22:00,23.999992379200305,23.998453078369584,23.73477369436837,24.0000968512135,24.00000456179156,24.00000740206241,24.000003381232799,23.999968502568004,23.99999346794837,23.999990759726204,23.999991736039346,23.99996128036941,23.999999871876804,23.999997585348479,23.999998669878406,23.99997047056969,25.04138319383998,25.00967493650392,25.564981864534816,28.109999999999944,28.11000000000002,28.10999999999994,28.127921097975709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1349913.6145823529 
 08/01  18:23:00,23.999993097408806,23.997952694140009,23.732934651078954,24.0000941143081,24.000002340312724,24.000005189259256,24.000001155197244,23.99996690080285,23.999991564705309,23.999988846723473,23.999989829968326,23.999959990973414,23.999997799692339,23.999995508022093,23.999996596753229,23.999968906371718,25.041969663644055,25.009647331748604,25.5593852477055,28.109999999999919,28.11000000000004,28.110000000000054,28.235399471107418,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422898.429959754 
 08/01  18:24:00,23.999994081224373,23.99741380916736,23.73110075309338,24.000091414297868,24.00000019842905,24.00000304468339,23.99999900120322,23.999965387265907,23.999989732969885,23.999986998733318,23.99998798844038,23.99995877757127,23.999995798011957,23.99999349536088,23.999994587831436,23.999967418728369,25.042551254645056,25.00962977388213,25.55376916110109,28.109999999999919,28.109999999999915,28.10999999999994,28.194047270432788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1331386.1845517099 
