Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  18:25:00,23.99999498716143,23.9968433880583,23.729272249909113,24.000088737595428,23.999998102263594,24.000000938271815,23.999996877392147,23.99996388818993,23.999987953315985,23.999985194100483,23.999986150050643,23.999957595824428,23.999993837271597,23.99999151608848,23.99999259256293,23.99996594661494,25.04311011718917,25.00960853103,25.54811182008239,28.109999999999919,28.11000000000002,28.11000000000005,28.26031714039002,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1290714.6498425718 
 08/01  18:26:00,23.99999666046269,23.996243970127723,23.727448015514477,24.000086108490529,23.99999610563155,23.999998920314036,23.999994847834388,23.999962527871778,23.99998625483635,23.999983467854709,23.999984415044279,23.99995651933671,23.999991972045338,23.99998962737798,23.999990696363338,23.99996460386076,25.043652255770078,25.00958610624156,25.542420185148953,28.11000000000005,28.10999999999991,28.11000000000007,28.197766212223063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1368362.916916483 
 08/01  18:27:00,23.999997548043383,23.99562027394578,23.725628357774029,24.000083511612567,23.999994174570128,23.999996948744337,23.999992877327555,23.99996122617228,23.999984602714048,23.999981798068398,23.99998274274072,23.999955503125486,23.999990147310485,23.99998778348064,23.999988847996116,23.999963301145319,25.044180529996578,25.009564651707419,25.536697175228445,28.109999999999944,28.11000000000002,28.10999999999994,28.261316497393577,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1352762.4519707198 
 08/01  18:28:00,23.999998469462804,23.99498218791539,23.72382025956043,24.000080952088653,23.999992319706995,23.999995038726703,23.999990976503946,23.99996000662236,23.999983019625625,23.999980122659328,23.999981122045118,23.999954535626427,23.999988386936129,23.99998595457486,23.999987052007027,23.999962051679373,25.044700568204588,25.009540746263494,25.530935936596064,28.11000000000005,28.109999999999915,28.10999999999992,28.18476343180605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1274150.3237588574 
 08/01  18:29:00,23.999998449219079,23.994343836599727,23.722035006636973,24.0000784309544,23.99999053741689,23.999993195346506,23.999989141984629,23.999958862059946,23.999981506136167,23.999978527332244,23.99997956277945,23.999953637781745,23.999986686049828,23.999984187228895,23.99998530808458,23.999960856110844,25.045219724268219,25.009516883277678,25.525137506374997,28.10999999999981,28.110000000000026,28.109999999999915,28.256430226958388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1365802.3129457653 
 08/01  18:30:00,24.000000035015135,23.993711578062614,23.72027308046268,24.00007595438535,23.99998877835978,23.999991401845646,23.999987357732139,23.999957797934596,23.999980064951413,23.99997702582555,23.99997807067129,23.99995288924267,23.99998506618012,23.99998251391142,23.99998364048477,23.999959825331915,25.045735399003715,25.009507314502064,25.519324953112748,28.1099999999999,28.109999999999915,28.110000000000047,28.182384410377098,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1317632.335093384 
 08/01  18:31:00,24.00000005324428,23.99308148063588,23.718531691187658,24.000073466133214,23.99998699052013,23.99998958626006,23.999985542201327,23.999956410629975,23.99997845541127,23.999975461592255,23.999976512229606,23.99995172874372,23.999983303290159,23.999980768145105,23.999981899352237,23.999958403949195,25.046192223821405,25.009447240733686,25.513401012710835,28.109999999999915,28.110000000000018,28.10999999999994,28.255739511372548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319260.9421924307 
 08/01  18:32:00,24.000001102526249,23.99244000580441,23.716793833724578,24.000071012638874,23.999985256289674,23.999895773508926,23.999983780693588,23.999955045935687,23.99997694598425,23.999973957402469,23.999975014010319,23.999950601774363,23.999981639363644,23.999979096327626,23.999980231766,23.99995704627223,25.04655969675317,25.00930685945138,25.507323616132618,28.109999999999915,28.109999999999915,28.11000000000005,28.191019990687296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323737.905403046 
 08/01  18:33:00,24.000001577241389,23.991781367158184,23.715053482602806,24.000068600593357,23.999983569637814,23.998987822626864,23.999982070102793,23.9999537296672,23.999975492807655,23.999259772238227,23.99997356375043,23.99994951963935,23.999980031535036,23.99997747601367,23.999978615145158,23.999955740424558,25.046828897680279,25.009080888528027,25.501100460133715,28.10999999999992,28.10999999999989,28.110000000000075,28.25914646100904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1318244.095419542 
 08/01  18:34:00,24.000002594210434,23.991104768031826,23.71330893109647,24.000066231423874,23.999981942025117,23.996973427017985,23.9999804227673,23.99995249391196,23.999974092709189,23.997360187660843,23.999972169185399,23.99994850335326,23.999978480355027,23.999975916050518,23.99997705796594,23.999954506816445,25.04700827252475,25.008777352932506,25.494756908656368,28.109999999999919,28.11000000000002,28.10999999999995,28.201861784530406,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323368.314792999 
 08/01  18:35:00,24.000003047669069,23.990412431351115,23.711560622067798,24.00006389547477,23.99998035990369,23.993938266522485,23.999978762903735,23.999951309779005,23.999972735822284,23.994270519217538,23.999970732335315,23.999947534774955,23.999976965650306,23.999974395324469,23.999975470729493,23.99995330702675,25.047098778860204,25.00839586682631,25.48829936137389,28.109999999999919,28.11000000000004,28.10999999999992,28.26329336071987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320174.8321825907 
 08/01  18:36:00,24.000004036508533,23.989705782536864,23.709807784598959,24.00006160561623,23.999978839808298,23.99009835779047,23.999977190403194,23.9999502131849,23.999971438808449,23.990206425666015,23.999969425827673,23.999946647858136,23.999975513486665,23.999972941822145,23.99997400041199,23.999952191788255,25.047112843244883,25.007950946598723,25.481754099933146,28.109999999999919,28.110000000000043,28.109999999999795,28.21011888964654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324216.2320037757 
 08/01  18:37:00,24.000004452206619,23.988986095777024,23.708050974961105,24.00005935584016,23.999977378470228,23.985656407168795,23.99997570972527,23.99994919684521,23.999970191760679,23.9854083482176,23.99996818852852,23.999945822845164,23.999974107079948,23.99997153775507,23.999972591408374,23.999951128855675,25.047070410463335,25.007458474467989,25.475147481388377,28.109999999999919,28.110000000000043,28.110000000000029,28.266436097691206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1310324.751688826 
 08/01  18:38:00,24.000005415338838,23.988255586182296,23.706292208538295,24.000057146017626,23.999975964207495,23.980772147117816,23.999974285059794,23.9999482290695,23.999968986836089,23.980072213710323,23.999966997502474,23.999945036977925,23.99997274366899,23.999970181226094,23.99997122925276,23.99995010623105,25.04698480049709,25.006927436691734,25.468494144393753,28.109999999999919,28.109999999999915,28.109999999999944,28.21631559175626,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1312368.0733371375 
 08/01  18:39:00,24.000006089394647,23.987515967350249,23.704533342863674,24.000054972544889,23.999974596557445,23.97555739346365,23.999972911820323,23.99994731142784,23.999967821977788,23.974336343289339,23.999965812677986,23.999944289742886,23.999971417754268,23.999968865968908,23.999969877058399,23.99994911695971,25.04686375218647,25.006358816224585,25.461796292727624,28.109999999999915,28.109999999999894,28.109999999999926,28.26497107031305,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319380.976703636 
 08/01  18:40:00,24.00000673958128,23.986768785290815,23.702774717620554,24.00005283848649,23.999973272968977,23.97008787544166,23.999971587195028,23.999946412685178,23.999966701928206,23.96829236880355,23.999964705330954,23.999943592552158,23.999970136364359,23.999967599171617,23.999968596269185,23.99994817657791,25.046709613358688,25.00575867705208,25.455063753865305,28.110000000000047,28.109999999999766,28.11000000000005,28.22892065767911,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323258.9026234118 
 08/01  18:41:00,24.000007069474426,23.986014184297145,23.70101632926215,24.000050743900745,23.999972014713664,23.964415038007404,23.999970317579149,23.99994563746191,23.999965642232654,23.962004162951673,23.99996365053968,23.9999429540067,23.999968912997539,23.999966379379349,23.99996736758006,23.999947323637867,25.04653495790344,25.005137102753137,25.448316180334286,28.10999999999994,28.10999999999987,28.10999999999994,28.268963043143555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322171.568697979 
 08/01  18:42:00,24.000007984141896,23.985253478021446,23.69925837874026,24.000048687205508,23.999970803198129,23.95857990314236,23.999969094590197,23.99994492102274,23.999964627281395,23.9555204172293,23.99996263957732,23.999942392488238,23.99996773154162,23.999965200530654,23.999966180038066,23.999946486260737,25.04635018319001,25.00450441043437,25.441563140646385,28.109999999999919,28.109999999999887,28.109999999999919,28.242461030203605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323753.9242699398 
 08/01  18:43:00,24.00000859713078,23.984486780339375,23.697498917043207,24.000046667747239,23.999969635543168,23.951912351357004,23.999967916905484,23.99994424858548,23.999963653113786,23.94809285677212,23.999961670364536,23.999941878687229,23.99996659596301,23.999964189913823,23.999965039569579,23.99994572341013,25.046160748715534,25.003867075319357,25.434826408304859,28.109999999999915,28.110000000000015,28.110000000000043,28.27357611963837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1313069.6448418166 
 08/01  18:44:00,24.00000918667941,23.983716174196418,23.695741729401627,24.000044684354067,23.999968504417784,23.944847034934026,23.999966778109145,23.999943600830475,23.99996271184991,23.940153594352546,23.999960735149114,23.99994138551194,23.99996548731777,23.999963096413774,23.999963926812297,23.99994497681586,25.045964537979143,25.003223317954455,25.428102485950626,28.110000000000047,28.109999999999908,28.10999999999994,28.283874222520944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1310788.5884391275 
 08/01  18:45:00,24.000009441537875,23.98294253128195,23.69398864785548,24.00004273521091,23.99996741224653,23.937758102853704,23.99996568012112,23.99994298544417,23.99996180622111,23.932147761948476,23.999959836578698,23.999940921733395,23.999964415027276,23.99996203366538,23.99996285141936,23.999944261982127,25.04575865067233,25.002569963995684,25.421386171213265,28.110000000000068,28.11000000000002,28.110000000000054,28.287338577128414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1325521.4307969167 
 08/01  18:46:00,24.000010311772575,23.982166867611267,23.69223988152421,24.000040820837819,23.999966355981564,23.93078148452055,23.99996461941898,23.99994231321957,23.9999609348144,23.924261523426265,23.999958972942925,23.99994038701107,23.99996337650373,23.99996100444118,23.999961810509693,23.999943484761024,25.04553375399826,25.001898010002209,25.41466430221505,28.109999999999947,28.11000000000004,28.10999999999981,28.288457458072779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321462.4827536573 
 08/01  18:47:00,24.000010856520225,23.981388505055997,23.690493942064639,24.000038941855178,23.999965339977224,23.923916617853647,23.999963600691236,23.99994174587591,23.999960096162558,23.91650986209327,23.999958146248117,23.99993996295525,23.999962372474838,23.999960013347605,23.99996080793365,23.999942814683164,25.045293984900125,25.001211173301628,25.407942089111967,28.11000000000005,28.110000000000043,28.110000000000029,28.288919961592815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1317072.8384807409 
 08/01  18:48:00,24.00001137516468,23.980607505739959,23.688750287881363,24.000037098145577,23.99996436038274,23.917127970033474,23.999962619876926,23.99994122836512,23.999959289805039,23.9088543113258,23.999957353413249,23.999939587163604,23.999961401593013,23.999959057024737,23.999959840043894,23.99994219387714,25.045046592482714,25.000516335066096,25.401229000505578,28.109999999999944,28.109999999999919,28.109999999999944,28.288953445877345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320272.5167163697 
 08/01  18:49:00,24.000011879966157,23.979825249359505,23.687008862538929,24.00003528885086,23.99996329525892,23.910388093278006,23.99996167330049,23.999940737740105,23.999958515625136,23.901258929266949,23.999956593210905,23.99993923975855,23.999960463715426,23.99995813437068,23.99995890572325,23.99994160402484,25.044783365205629,24.999818073399795,25.394531494963464,28.110000000000047,28.110000000000018,28.11000000000005,28.288933582231345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321072.2820281876 
 08/01  18:50:00,24.000012372232658,23.979041311614119,23.68527124442238,24.000033514278269,23.99996231072868,23.903677165176818,23.999960763531289,23.999940274721447,23.999957630509937,23.89369901315088,23.999955864041185,23.99993891288159,23.99995943101464,23.999957243089058,23.999958003053004,23.99994103670949,25.04450463536059,24.999105720018745,25.38783489850297,28.10999999999994,28.110000000000036,28.11000000000007,28.28903022783559,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1328449.742649935 
 08/01  18:51:00,24.00001285042391,23.978255287990373,23.683536764001788,24.00003177325101,23.999961413857034,23.896984027584574,23.99995988884886,23.999939838625847,23.999956888235965,23.88615750026596,23.999955166495118,23.999938609604905,23.99995853001514,23.999629867910387,23.99995713422287,23.999940497899723,25.044219182813749,24.998383254917298,25.381140647498805,28.110000000000047,28.110000000000043,28.109999999999944,28.288951424599273,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322874.5169632338 
 08/01  18:52:00,24.00001331497677,23.977467533164839,23.681805259594609,24.00003006702384,23.999960558797118,23.89030381840251,23.99995904744362,23.99993942770843,23.999956199974585,23.878626709555669,23.999954498481939,23.99993832831018,23.999957683201289,23.998212686800806,23.999956297684674,23.999939987066168,25.04393377122847,24.997657899083096,25.37444647904683,28.11000000000007,28.10999999999979,28.10999999999993,28.283002658307035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1373317.2261071555 
 08/01  18:53:00,24.000013500440539,23.97667844114547,23.68007703725148,24.00002839520372,23.999959736575286,23.883633042820546,23.999958238442546,23.99993904070324,23.999955488920507,23.871102883171646,23.999953860261166,23.999938070168179,23.999956821908268,23.995463664952298,23.99995549430946,23.999939505983176,25.0436508091263,24.996929243796268,25.36774540511577,28.110000000000075,28.109999999999869,28.110000000000047,28.281244185022783,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1385853.6064994105 
 08/01  18:54:00,24.00001393944999,23.97588844545383,23.67835169342241,24.000026756419158,23.99995894536352,23.8769691104133,23.999957460738974,23.99993867649673,23.99995484913706,23.863582215952506,23.999953250093946,23.999937832157597,23.99995603019799,23.99153099509451,23.9999547220319,23.99993905116648,25.043370156823216,24.996199557532603,25.361039013149207,28.110000000000075,28.109999999999887,28.11000000000007,28.280729133755533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1383806.071743856 
 08/01  18:55:00,24.000014373674924,23.97509784417631,23.676628997546727,23.99984480010488,23.999958184073337,23.87031018998043,23.9999567134913,23.999938334355784,23.999954245963627,23.856062607802504,23.999952667048036,23.9999376138647,23.9999552930485,23.986683265406915,23.999953996546883,23.99993865300176,25.043090934323034,24.99547101773092,25.354296015981136,28.109999999999947,28.110000000000018,28.10999999999995,28.2807634696768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1370691.9244266358 
 08/01  18:56:00,24.000014795573468,23.974306768155104,23.674909423537217,23.999354067283166,23.999957450632939,23.864302628841459,23.999955995248575,23.99993801022177,23.99995366705176,23.84853884569194,23.999952109951335,23.999937411025717,23.999954593300996,23.981154040275869,23.999953310612555,23.99993829440423,25.042811560988107,24.994743477824149,25.34749177397754,28.110000000000054,28.11000000000004,28.10999999999993,28.280907104638666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1377330.7539090566 
 08/01  18:57:00,24.000015205038094,23.97351612287652,23.673193251902807,23.998536124375236,23.999956744592269,23.85871616961541,23.999955305200836,23.999937705130738,23.99995311315541,23.841657441461768,23.99995157862489,23.99993722591625,23.99995392629566,23.97576192160131,23.999952658503167,23.999937967009939,25.042532433981348,24.994015962327074,25.34061914103542,28.11000000000007,28.110000000000043,28.110000000000047,28.281083276007704,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1375768.6614665217 
 08/01  18:58:00,24.000015816746186,23.972724705784754,23.671480551868137,23.997430079363107,23.999956067199859,23.853156945129216,23.99995464442558,23.99993742194567,23.999952584395797,23.835185889418776,23.99995107247525,23.999937058813559,23.999953290948164,23.97039089719069,23.999952038420785,23.999937668431188,25.042255226780634,24.99328948466103,25.333682668395544,28.110000000000079,28.110000000000043,28.109999999999944,28.281267195818097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1362729.6859363914 
 08/01  18:59:00,24.000016198760809,23.971933143572309,23.669771041448738,23.99608644854616,23.999955418887767,23.847436854106545,23.999954013386053,23.999937066600837,23.999952080381257,23.82873265294842,23.99995059111909,23.999936909823988,23.99995268653731,23.96473142707118,23.99995144962004,23.9999373977802,25.04197164131418,24.992565669538359,25.32669057358768,28.109999999999944,28.109999999999919,28.109999999999926,28.281452664159788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1369423.311383948 
 08/01  19:00:00,24.000016562977913,23.97114098175765,23.66806501977519,23.99454907249134,23.999954795921729,23.841528389586533,23.999953408020937,23.999936805598133,23.999951604139036,23.822109864700996,23.99995013765376,23.999936672143613,23.99995211584437,23.9586583893269,23.999950894914137,23.999937051240495,25.041683804340488,24.99183682513054,25.31963940356836,28.10999999999992,28.11000000000002,28.11000000000005,28.281637259185616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1367924.4932393206 
 08/01  19:01:00,24.000016758037387,23.968559577005796,23.664578149424896,23.991066615454338,23.99995681905481,23.83377514590096,23.999955557293068,23.99994175210154,23.99995369488902,23.813601561855955,23.999952357392418,23.999941063143113,23.999954330470908,23.95050418568214,23.99995322657462,23.999941602223936,25.041471407307865,24.991175983969407,25.312632463539296,28.10999999999992,28.10999999999991,28.109999999999944,28.281705353579519,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321932.8809683587 
 08/01  19:02:00,24.00001647582409,23.964834533989209,23.659954404527804,23.986306350477454,23.999958566507439,23.824831537447385,23.999957342822304,23.999946458221378,23.999955477386423,23.80386681778222,23.99995416916304,23.999945209679969,23.99995625736852,23.9409683680151,23.999955178134444,23.99994593244072,25.04125528883649,24.990508045460989,25.305596426471778,28.110000000000047,28.11000000000002,28.11000000000005,28.281746614411394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320806.3928346839 
 08/01  19:03:00,24.000016222369955,23.960915500198867,23.655140044828558,23.981232267056496,23.99996018029703,23.81573525041034,23.999959063269136,23.999950755571925,23.999957122410405,23.79396121917819,23.999955922018559,23.999949024676803,23.99995803959322,23.9311363473783,23.999957057065506,23.99994987049531,25.040936187935935,24.989737631260039,25.298428170284958,28.10999999999981,28.109999999999915,28.110000000000065,28.281765049525477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329750.1088671745 
 08/01  19:04:00,24.000015976146775,23.957267645226506,23.65059869989731,23.976324134443226,23.999961701890955,23.80698732659285,23.999960697202405,23.99995463873468,23.999958676991719,23.78439488192713,23.999957591918176,23.999952509037678,23.99995971698964,23.921541274900073,23.999958837809566,23.999953467016888,25.040468557032843,24.988820556791756,25.291081869597958,28.11000000000003,28.109999999999894,28.10999999999994,28.281776581835943,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329577.6057564179 
 08/01  19:05:00,24.000015737549604,23.953996546666386,23.64643553227751,23.971702837335849,23.999963139526938,23.798668488664974,23.999962237952315,23.99995814257353,23.999960149290247,23.77524977946609,23.99995917022798,23.999955688125696,23.99996129881038,23.912283545756265,23.99996051406881,23.999956740447077,25.03985901597879,24.987763517141393,25.283565801434784,28.110000000000068,28.10999999999989,28.11000000000005,28.281785651408609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329041.9184369888 
 08/01  19:06:00,24.000015814606589,23.951066431913544,23.642614758047349,23.967346794897318,23.9999645026972,23.790697463991056,23.999963694484284,23.999961313539214,23.99996154832057,23.76644304961184,23.999960665300624,23.999958596730715,23.999962795640916,23.903295587155005,23.99996209589613,23.999959725755049,25.039140318145959,24.986598884033375,25.275914356564895,28.110000000000075,28.10999999999989,28.109999999999944,28.281793800020389,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319257.6399507975 
 08/01  19:07:00,24.0000155717877,23.948381086200528,23.639041645103164,23.963168098789244,23.999966851738177,23.78039824077045,23.99996538166331,23.99996524735139,23.99996398728324,23.755388426589087,23.999962403906947,23.999962532545767,23.999965189981514,23.892018549866426,23.999963871601943,23.99996363002068,25.038719164009359,24.98568408118232,25.26857472938217,28.11000000000007,28.110000000000015,28.110000000000047,28.281801496380873,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343219.2201362076 
 08/01  19:08:00,24.000015094489187,23.94590995128486,23.635683412730697,23.95914737761644,23.99996815740523,23.768836437430644,23.999966696554706,23.999967927135854,23.99996534815461,23.743110338805449,23.999963759662064,23.99996508733022,23.999966614947725,23.879478293850125,23.999965290341274,23.99996622542251,25.03847431826568,24.984917128179214,25.26141365837645,28.110000000000075,28.110000000000036,28.10999999999981,28.28180890019965,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351766.5953054233 
 08/01  19:09:00,24.000014861690713,23.94361389798121,23.63250137480118,23.955253285182754,23.999969290337824,23.757494770421944,23.99996791368131,23.99997018642497,23.99996652334288,23.7310530029722,23.999965016637576,23.999967226468934,23.999967859740484,23.867114295915518,23.9999666094175,23.999968406881565,25.03819470071285,24.98411450888179,25.25419606803258,28.109999999999947,28.109999999999915,28.110000000000029,28.281816044055778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351402.8261770502 
 08/01  19:10:00,24.000014637008829,23.941457397133104,23.629460226864479,23.951455329585835,23.99997035708884,23.747020158739045,23.999969073332485,23.99997222794555,23.999967629817968,23.719837293952023,23.999966214860394,23.999969173737737,23.999969030517236,23.85554706450875,23.999967863279637,23.999970389362475,25.037777085575266,24.983185821190749,25.24680394985461,28.10999999999979,28.11000000000002,28.10999999999982,28.281822962025119,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1350751.2746126182 
 08/01  19:11:00,24.000014413723087,23.939415264769658,23.62653465034601,23.947733301508938,23.999971369997014,23.737444989039024,23.99997018149779,23.999974091071569,23.999968681275598,23.70948873125627,23.999967360898343,23.99997096451436,23.99997014081041,23.844806048882349,23.999969058796457,23.999972208549715,25.03721133732353,24.98212311064172,25.239221561950339,28.11000000000002,28.11000000000004,28.110000000000029,28.281829643236983,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1350023.1120462209 
 08/01  19:12:00,24.000014191646988,23.937469660478518,23.62370622424484,23.944073983074956,23.99997233832477,23.728584229458585,23.99997124302641,23.999975801482888,23.999969686744409,23.69982344727523,23.999968459352993,23.999972621331549,23.99997119967544,23.83471326080861,23.999970201041199,23.999973887613835,25.036527826997629,24.98095464586581,25.23147811128652,28.109999999999937,28.11000000000004,28.110000000000068,28.281836101159607,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338813.5705450352 
 08/01  19:13:00,24.00001396904255,23.935606785316698,23.620960802377878,23.94046789097022,23.999973266815723,23.720250849968794,23.999972261541484,23.999977376744068,23.99997065092654,23.690658008779598,23.999969513694745,23.99997415923132,23.9999722122474,23.825090792547849,23.999971294063294,23.999975442478268,25.03576293651159,24.979714115751866,25.22361018997198,28.110000000000054,28.110000000000043,28.109999999999944,28.281842337197824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1347346.4957400812 
 08/01  19:14:00,24.00001373721507,23.93381693385396,23.618288651398286,23.93690603214702,23.999974155912878,23.71317957892268,23.999973238024436,23.99997882827692,23.99997157429458,23.68286798593205,23.999970524693667,23.999975586117999,23.999973179845506,23.816834214604854,23.999972339460756,23.99997688221326,25.034943986512088,24.978426937511509,25.215645799388779,28.10999999999994,28.110000000000043,28.110000000000047,28.281848351915895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1346992.9680171717 
 08/01  19:15:00,24.000013506743426,23.932091648558428,23.615681402160545,23.933380662763839,23.999975010667897,23.706813271698004,23.99997417681824,23.999980170827525,23.99997246192003,23.675863828948456,23.999971496786224,23.999976915463145,23.999974107608538,23.809346684704335,23.99997334184922,23.999978220686644,25.03409255924234,24.977113909147979,25.20760816674214,28.109999999999919,28.109999999999915,28.109999999999944,28.281973206232679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1346719.9963236256 
 08/01  19:16:00,24.000013277977993,23.93042268832572,23.613130594895798,23.929885323759679,23.9999758348354,23.700651396573826,23.99997508142909,23.999981416867464,23.999973317693838,23.66905491268777,23.999972433519586,23.999978158110485,23.99997499962203,23.802026866743014,23.999974305050036,23.99997946921654,25.033225428777539,24.975791345467568,25.199516439304195,28.109999999999919,28.109999999999894,28.10999999999992,28.28204399848924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336041.142858422 
 08/01  19:17:00,24.000013050716839,23.92880249518822,23.6106284586056,23.926415037018385,23.99997663061752,23.69449074993941,23.999975954099634,23.99998257610733,23.999974143725646,23.662186897750069,23.999973337101129,23.9999793221668,23.99997585832996,23.79461754422719,23.9999752316236,23.99998063641867,25.032354186980336,24.974470109193534,25.19138457508114,28.10999999999992,28.110000000000018,28.10999999999992,28.282037687971675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345231.284069341 
 08/01  19:18:00,24.000012825063274,23.92722449279878,23.608168134567984,23.922965581832619,23.999977400090804,23.688302020502105,23.999976796951299,23.999983657266314,23.99997494221638,23.6552218473859,23.99997420966522,23.999980414927099,23.99997668619937,23.787083309956136,23.99997612401085,23.999981730018303,25.03148633686688,24.973156630674013,25.183222456579608,28.11000000000004,28.11000000000004,28.109999999999795,28.282005912067743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345407.2381485399 
 08/01  19:19:00,24.00001260095715,23.925683141859876,23.605743939044296,23.91953362872746,23.999978145262,23.682108366999917,23.999977612078167,23.999984668416319,23.999975715091069,23.648193862801514,23.99997505329998,23.999981443250055,23.999977485435325,23.779462492461638,23.99997698459078,23.999982757259266,25.03062689214976,24.9718547673806,25.17503758163248,28.10999999999994,28.109999999999919,28.110000000000026,28.281965999486759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345308.6461837195 
 08/01  19:20:00,24.000012378602365,23.924175613093398,23.60335312119592,23.916115330652937,23.99997886600342,23.67594725642129,23.99997840003131,23.999985614940635,23.9999764622193,23.64115393166136,23.999975868449494,23.999982410754119,23.999978256460716,23.771806160279284,23.999977814302988,23.999983722320015,25.029777930955917,24.970565721274558,25.166834728236255,28.109999999999926,28.109999999999898,28.110000000000068,28.28192358046022,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345131.94839308 
 08/01  19:21:00,24.00001215781079,23.922699473343625,23.600993406525306,23.912707569132367,23.99997956502007,23.669841314186365,23.999979163217139,23.999986504019824,23.99997718631857,23.63413514239868,23.999976657618789,23.999983324217945,23.999979001998505,23.764147185301817,23.9999786157184,23.99998463208793,25.028940832522136,24.969290215311444,25.158618153714277,28.109999999999919,28.109999999999773,28.11000000000007,28.281880446587324,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1344110.2339493368 
 08/01  19:22:00,24.00001193852551,23.921251701022589,23.59866187636904,23.909308092220195,23.99998024438141,23.663793815359044,23.999979903663868,23.999987341902629,23.999977889536546,23.627147444313168,23.9999774228553,23.999984189195659,23.999979724320025,23.756496995775259,23.99997939105479,23.99998549231725,25.028117231304948,24.968029322117549,25.150392519480126,28.109999999999919,28.109999999999994,28.110000000000075,28.281837174925625,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1334159.2719472659 
 08/01  19:23:00,24.00001172070831,23.9198291465151,23.5963553201623,23.905915526221916,23.999980905206614,23.657799490347214,23.999980622637346,23.999988133321879,23.999978573014749,23.62018990784121,23.999978165507984,23.999985009809227,23.99998042470313,23.748856849898965,23.999980141792535,23.999986307293989,25.02730849570008,24.96678397743424,25.142162187696486,28.110000000000047,28.110000000000036,28.109999999999944,28.281793854424604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343369.594583036 
 08/01  19:24:00,24.000011504255427,23.918426602135246,23.594067262609113,23.902523136663949,23.9999815476534,23.65184408595132,23.99998132020607,23.99998890142699,23.999979235817486,23.61325030429496,23.999978884356407,23.999985825858408,23.999981102557578,23.74121534246332,23.99998086711782,23.999987113986877,25.02652566437199,24.965565699401009,25.133942817031664,28.10999999999981,28.109999999999919,28.109999999999919,28.281750554653727,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343471.7124634055 
 08/01  19:25:00,24.00001128937039,23.91704439299586,23.591799313524118,23.89913674834349,23.99998217452528,23.645930409201278,23.999981999723667,23.99998961119862,23.999979882817173,23.606335423684848,23.999979585167055,23.99998656816897,23.999981762539727,23.7335831221265,23.999981572496158,23.999987849347109,25.025763598590033,24.964369215367947,25.125732323958773,28.1099999999999,28.109999999999894,28.109999999999915,28.28170728923801,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343354.7221571243 
 08/01  19:26:00,24.00001107603577,23.915682872143699,23.589552623844115,23.895757132485949,23.999982785186963,23.640065016759569,23.999982660823837,23.99999028543735,23.999980512615968,23.59945324754879,23.99998026662199,23.999987273463615,23.9999824038745,23.725967139802198,23.99998225721324,23.999988547564955,25.02501619736838,24.963187585054475,25.11752660647542,28.109999999999915,28.110000000000015,28.109999999999795,28.28166402638464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343167.6382454255 
 08/01  19:27:00,24.00001086412957,23.914340922642955,23.587325957407765,23.89238145656174,23.99998338111586,23.63424838907509,23.999983304807029,23.9999909281985,23.999981126632354,23.592604780861526,23.999980929992526,23.999987947211524,23.999983027905278,23.71836667310355,23.999982922514218,23.99998921397908,25.024280648677615,24.962017368312809,25.109324616883567,28.110000000000047,28.11000000000004,28.1099999999999,28.281620768856443,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342950.8758591864 
 08/01  19:28:00,24.000010653686144,23.91301669989493,23.585117237384954,23.889007610223535,23.999983963474997,23.628476348912036,23.999983932856478,23.99999154270076,23.99998172601454,23.585786960120559,23.999981576436367,23.999988592509618,23.999983635815135,23.710779150132067,23.9999835696164,23.999989851739469,25.023556589017717,24.9608578841718,25.101128085472675,28.11000000000007,28.109999999999915,28.109999999999788,28.28157753953951,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342715.9100528856 
 08/01  19:29:00,24.00001044457357,23.91170833028096,23.58292446253573,23.885634887761836,23.99998453288301,23.62274393849853,23.999984545719433,23.999992131363887,23.99998231140061,23.57899641135322,23.999982206740904,23.99998921163027,23.999984228353104,23.70320264188864,23.999984199411828,23.99999046318257,25.022844299521564,24.95970932332755,25.09293959054485,28.110000000000079,28.110000000000015,28.1099999999999,28.281534313671519,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342468.0033336706 
 08/01  19:30:00,24.000010236843506,23.910414172241248,23.58074598157883,23.88226318722266,23.99998508999254,23.617046668262466,23.999985144133789,23.999992696367579,23.999982883477644,23.572230198152999,23.9999828216634,23.999989806536389,23.999984806292049,23.695635922391327,23.999984812749948,23.999991050329347,25.022144002178366,24.958571866130066,25.08476166709649,28.109999999999947,28.110000000000036,28.10999999999979,28.281491112797679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342209.3508520819 
 08/01  19:31:00,24.00001003051246,23.909132854462969,23.578580447894209,23.878892728968386,23.999985635557765,23.611380706925066,23.999985728959396,23.999993240024485,23.99998344303587,23.56548599015797,23.99998342211186,23.999990379382365,23.99998537051411,23.68807848925086,23.999985410629898,23.999991615388369,25.021455741488439,24.95744555435405,25.076596598126608,28.11000000000005,28.11000000000004,28.109999999999777,28.281447945319539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341941.9137561187 
 08/01  19:32:00,24.000009825600626,23.907864581116276,23.57642823497348,23.875522595577935,23.999986169357883,23.605749066278688,23.999986300326854,23.999993763665385,23.99998398982765,23.558766629038904,23.999984008169848,23.999990931007067,23.999985921036968,23.680531644429374,23.99998599335017,23.999992159361605,25.020778467811075,24.95632940430507,25.068445528446497,28.10999999999994,28.11000000000004,28.109999999999898,28.281404786524076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341670.9179185155 
 08/01  19:33:00,24.00000962205716,23.906609472001333,23.574289598922126,23.872152079213039,23.999986692402645,23.600154243094143,23.99998685914753,23.99999426916611,23.999984524942435,23.552074490336087,23.999984580845028,23.999991463464644,23.999986458890154,23.67299654845531,23.999986561890827,23.99999268424153,25.020111158095025,24.95522247335008,25.06030944669777,28.109999999999919,28.11000000000004,28.110000000000036,28.28136163614566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341395.730860753 
