Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  19:34:00,24.000009422104456,23.90537325299636,23.57217034800766,23.868787438679055,23.999987205555024,23.59459471761914,23.9999874063032,23.999994758428988,23.999985049262507,23.545408719481455,23.99998514103816,23.999991978569996,23.999986984979495,23.665473056449274,23.999987117190785,23.999993191851865,25.019453337091968,24.954124278809379,25.052189625515536,28.109999999999919,28.10999999999992,28.11000000000006,28.281318516521368,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341117.095734111 
 08/01  19:35:00,24.000009225354398,23.90416874895467,23.570083306897656,23.865442927954555,23.99998770918193,23.589067371958089,23.99998794225878,23.999995232683454,23.999985563200693,23.538767189525296,23.999985689262596,23.99999247752581,23.99998749978148,23.65796042310923,23.999987659821124,23.9999936834101,25.01880478575439,24.953034593065973,25.044087448597815,28.109999999999919,28.110000000000018,28.110000000000068,28.281275405702126,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340836.6719215615 
 08/01  19:36:00,24.000009027863617,23.90299994552643,23.568032485943907,23.86212403490092,23.999988203684809,23.58356880483152,23.99998846747889,23.99999569304809,23.99998606717577,23.532147507805449,23.99998622599738,23.999992961386668,23.999988003766658,23.65045774328567,23.999988190313294,23.999994159984806,25.01816565520922,24.951953527705439,25.036004522530644,28.109999999999919,28.109999999999915,28.110000000000075,28.281232293255319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340554.0433725299 
 08/01  19:37:00,24.000008829384094,23.901854435365839,23.566005485069064,23.858819777645946,23.99998868959164,23.578095887241774,23.99998898257442,23.99999614089066,23.999986561759614,23.525547494398468,23.999986751895287,23.999993431478527,23.999988497563576,23.642964413920394,23.999988709375687,23.999994622918249,25.01753636335906,24.950881497706619,25.027942617753746,28.110000000000047,28.110000000000018,28.11000000000007,28.281189247336056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340268.2324184259 
 08/01  19:38:00,24.000008661041226,23.90071817511365,23.563988307740055,23.85551501803225,23.99998916672385,23.57265125222435,23.999989487604269,23.99999657690732,23.999987046757896,23.518969170216236,23.999987266993764,23.999993888253696,23.999988981149575,23.635481171656318,23.99998921717534,23.999995072747347,25.016916368636925,24.949818019133497,25.019902611106539,28.109999999999944,28.110000000000036,28.109999999999827,28.281146204688957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339989.866733897 
 08/01  19:39:00,24.00000846565234,23.89958394717557,23.561973878004755,23.852201699633356,23.999989635740559,23.56723706523427,23.99998998316872,23.99999700205885,23.999987522875228,23.51241439027724,23.999987771941716,23.99999433285011,23.999989455204277,23.628008660600348,23.99998971435996,23.999995510560308,25.0163047790599,24.94876226848614,25.01188491514596,28.11000000000005,28.110000000000043,28.110000000000026,28.281103176159275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339705.8719566735 
 08/01  19:40:00,24.000008270734953,23.898449941768,23.559960593982237,23.848878417016807,23.99999009725127,23.56185212219725,23.99999046990146,23.99999741749264,23.999987990729463,23.505882581849876,23.999988267384287,23.999994766389557,23.999989920357487,23.62054666509647,23.999990201594647,23.9999959374724,25.015700828196626,24.9477134647963,25.003889829318206,28.10999999999994,28.110000000000043,28.109999999999937,28.281060205917254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339421.603783031 
 08/01  19:41:00,24.000008076991646,23.897316663617894,23.557948924573556,23.84554688645634,23.999990551425737,23.556493920958887,23.999990948038105,23.999997823715764,23.99998845057227,23.49937187518058,23.99998875363459,23.999995189455956,23.999990376861015,23.61309458701361,23.999990679188078,23.999996354040698,25.01510374740889,24.946670843215118,24.995917591716255,28.11000000000005,28.110000000000043,28.110000000000043,28.281016193083489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339138.286410139 
 08/01  19:42:00,24.00000788453806,23.89618501311296,23.555939745205867,23.8422092825711,23.999990998688479,23.55115971495222,23.999991418065105,23.999998221660755,23.99998890280933,23.492880204023864,23.999989231161235,23.999995602911598,23.999990825184015,23.605651739651134,23.99999114766984,23.999996761148784,25.01451289119859,24.9456337315324,24.987968448606975,28.11000000000007,28.11000000000004,28.110000000000068,28.280971076905858,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338854.9361514077 
 08/01  19:43:00,24.000007693269933,23.895055642661729,23.553933665252275,23.838867478251428,23.999991439265189,23.545846957976474,23.999991880257409,23.999998611835218,23.999989347717717,23.486405687106396,23.999989700284638,23.999996007328148,23.999991265624645,23.598217666738085,23.999991607380065,23.999997159351599,25.013927806772519,24.944601683320653,24.980042737136356,28.110000000000075,28.110000000000043,28.109999999999947,28.28092560023173,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338571.8945262242 
 08/01  19:44:00,24.00000750326836,23.89393002895283,23.551932264098168,23.835521921365627,23.999991873027406,23.540557959774814,23.999992334643666,23.999998994604927,23.99998978513349,23.479950113784264,23.999990161000754,23.999996402954588,23.99999169815542,23.590792840096609,23.99999205841663,23.999997548958395,25.013347529612248,24.943573774661293,24.972140400489289,28.110000000000075,28.110000000000043,28.109999999999926,28.280879961199653,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338291.8212263005 
 08/01  19:45:00,24.000007314517999,23.89280928126204,23.54993671238315,23.832172941743317,23.999992300573575,23.535294665066368,23.99999278180469,23.99999937080773,23.99999021571473,23.47351496891613,23.999990613945447,23.999996790721576,23.999992123397033,23.58337771308026,23.99999250139599,23.999997930855874,25.012771274125777,24.942549285340609,24.964261445250103,28.10999999999995,28.110000000000043,28.10999999999992,28.280834248362905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338013.4489552943 
 08/01  19:46:00,24.000007126949958,23.89169370606143,23.547947368828536,23.828821190759024,23.99999272219251,23.530056136822908,23.99999322203962,23.999999740828995,23.99999063976367,23.467099605082013,23.999991059434174,23.999997171078197,23.999992541645957,23.575972125718026,23.999992936632425,23.99999830546867,25.012198722894334,24.941527896878168,24.956406095449787,28.110000000000054,28.110000000000043,28.10999999999992,28.280788541508004,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337735.6707995865 
 08/01  19:47:00,24.000006940552184,23.890583174873293,23.545964078885999,23.825467609480517,23.99999313802722,23.52484033188158,23.999993655541528,24.000000104969798,23.999991057464006,23.460702517457066,23.99999149769569,23.999997544387069,23.999992953107154,23.56857563649078,23.99999336437109,23.999998673144835,25.011629684533117,24.9405094247754,24.948574700353235,28.109999999999947,28.109999999999915,28.109999999999926,28.280742776303574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337459.5375603256 
 08/01  19:48:00,24.000006755361185,23.889477433193563,23.54398659661174,23.822113061154128,23.999993548410726,23.51964498066355,23.999994082693197,24.000000463868067,23.999991469141315,23.454322067590998,23.99999192910659,23.999997911250799,23.999993358141354,23.561187732864736,23.999993785020675,23.99999903449541,25.011064042167605,24.939493726643304,24.940767594991418,28.109999999999926,28.110000000000015,28.1099999999998,28.280696988821427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337184.5995819313 
 08/01  19:49:00,24.000006571314548,23.888376237440136,23.542014643761744,23.818758367888603,23.99999395348862,23.514467963063045,23.99999450367625,24.000000817766538,23.9999918749849,23.447956703499714,23.99999235388567,23.99999827197874,23.999993756948059,23.553808074434025,23.99999419880854,23.999999389809795,25.010501758280339,24.938480773613646,24.932985096372624,28.109999999999919,28.110000000000036,28.109999999999905,28.280651227172073,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336910.115457986 
 08/01  19:50:00,24.000006388456407,23.887280300259247,23.54004902801655,23.815403290814368,23.999994353175528,23.50931131749026,23.999994918506365,24.000001166870168,23.999992274875173,23.44160796451683,23.999992772022396,23.999998626740504,23.99999414950562,23.54643698206015,23.99999460579416,23.999999739298617,25.009942265570709,24.937470029891356,24.92522717077775,28.110000000000043,28.10999999999991,28.109999999999915,28.280605413461477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336639.024700977 
 08/01  19:51:00,24.00000620677927,23.886190122269388,23.538090369927429,23.812047603956715,23.99999474792579,23.504176641600155,23.99999532763607,24.000001511738039,23.99999266931053,23.43527710208981,23.999993184005967,23.99999897614966,23.999994536288886,23.539074637772214,23.99999500645597,24.00000008353945,25.00938509398464,24.93646107682521,24.917493787313334,28.110000000000065,28.109999999999898,28.11000000000004,28.280559568448035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336369.0550655153 
 08/01  19:52:00,24.000006026216487,23.88510573738209,23.536138612731098,23.80869094033718,23.99999513791637,23.499063236829867,23.999995731254566,24.000001852537474,23.999993058499955,23.428963423625228,23.999993590056918,23.999999320439739,23.99999491752939,23.53171980806405,23.999995401036349,24.00000042273931,25.00883011848202,24.935453799049954,24.909785065120258,28.109999999999947,28.10999999999989,28.109999999999944,28.28051376174203,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336097.8467339618 
 08/01  19:53:00,24.000005846779474,23.884026981045147,23.53419345792818,23.80533506009353,23.999995523238117,23.493969640493206,23.99999612948782,24.00000218939959,23.999993442549788,23.42266576701748,23.999993990313145,23.999999659796477,23.99999529321224,23.52437425919263,23.999995789561284,24.000000757083908,25.00827727472459,24.934448149766923,24.902101110881757,28.11000000000005,28.110000000000015,28.110000000000043,28.280467910022766,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335826.7748743313 
 08/01  19:54:00,24.000005668489199,23.882953418295835,23.53225454879351,23.80198049111634,23.999995904179035,23.488893867142598,23.999996522662586,24.00000252278939,23.999993821735648,23.41638282704926,23.999994385091307,23.99999999467049,23.999995663790299,23.517037486659139,23.99999617250547,24.00000108700907,25.007726560922149,24.93344409561848,24.894442099737394,28.10999999999994,28.10999999999991,28.109999999999944,28.280422049846693,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335559.4405766819 
 08/01  19:55:00,24.000005491312828,23.881884631543579,23.53032149318722,23.798627524913156,23.999996280818644,23.48383402641783,23.99999691088481,24.00000285279174,23.99999419618548,23.41011330343475,23.999994774539798,24.000000325214047,23.999996029351104,23.509708716603809,23.999996549981675,24.00000141266945,25.007178040563635,24.932441701904027,24.886808193644887,28.109999999999798,28.11000000000001,28.11000000000005,28.280376182674329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335293.907043031 
 08/01  19:56:00,24.000005315326079,23.880821662065896,23.528395400749049,23.7952762858261,23.999996651527078,23.478792760838329,23.999997281236035,24.0000031762043,23.999994565267714,23.403859392951465,23.999995132157854,24.00000065063628,23.999996388652794,23.502389024973796,23.999996904131213,24.0000017321301,25.006617518158526,24.931425860833416,24.879184657417189,28.110000000000026,28.10999999999979,28.110000000000065,28.280330293526164,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335095.0070954555 
 08/01  19:57:00,24.00000514051047,23.8797640323284,23.526475936400709,23.79192548043179,23.99999701983409,23.473770162926237,23.999997661472773,24.00000350005927,23.999994930415637,23.39762082372958,23.999995512210686,24.000000973048328,23.99999674440599,23.49507678514568,23.99999727223394,24.000002049725816,25.006051918780377,24.930403390159254,24.871578392850219,28.109999999999944,28.10999999999988,28.110000000000065,28.28028440331925,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324368.8790609078 
 08/01  19:58:00,24.000004966745047,23.878711667012806,23.52456301988505,23.788575199540458,23.99999738430569,23.46876564616306,23.999998037504605,24.00000382137253,23.999995291292764,23.391397131832528,23.99999588880602,24.000001291933953,23.999997095685936,23.48777188826483,23.999997636393599,24.00000236393361,25.005488445967548,24.929382241408999,24.863997286686723,28.109999999999798,28.11000000000001,28.109999999999947,28.280238508114583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324074.0308840573 
 08/01  19:59:00,24.000004794028695,23.87766440130815,23.522656414076253,23.78522609445683,23.999997744955786,23.463778077332493,23.99999840911145,24.000004139917768,23.999995647966814,23.38518752542531,23.999996260802253,24.00000160726014,23.99999744252397,23.480474504471624,23.999997995794968,24.000002674615243,25.004930046817664,24.92836601677134,24.8564450072332,28.110000000000026,28.11000000000003,28.110000000000047,28.280192580512538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323794.4084295845 
 08/01  20:00:00,24.000004622411873,23.876621954312925,23.520755829441648,23.78187873942713,23.999998102008737,23.4588060211598,23.99999877658793,24.000004456035716,23.999996000644808,23.378991047800363,23.999996628360479,24.0000019193525,23.999997785146716,23.473184622901579,23.99999835064273,24.000002982096974,25.00437695583359,24.927355177739849,24.848922096195304,28.109999999999944,28.109999999999919,28.110000000000065,28.280146646669139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323525.1782913728 
 08/01  20:01:00,24.000004504915834,23.875584215155507,23.51886105914956,23.778533801899628,23.999998853129648,23.453953991548809,23.999999576847889,24.000005632922698,23.99999671186346,23.37291934198554,23.99999739457967,24.000002899026155,23.99999851809462,23.466018000259678,23.99999913545749,24.0000039919206,25.003825407986274,24.926347560255946,24.841427184967459,28.109999999999933,28.11000000000002,28.109999999999955,28.280103061822556,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298949.726402137 
 08/01  20:02:00,24.0000042202332,23.87413309649023,23.516550190784284,23.77477077669305,23.999999596256587,23.44926783369988,24.000000368023565,24.000006795431966,23.99999741451009,23.367018075542665,23.999998151219989,24.000003864567895,23.99999924126423,23.459019589869734,23.999999909660266,24.000004986441593,25.003272979207517,24.9253415327903,24.833959349698266,28.110000000000047,28.109999999999919,28.11000000000005,28.280060858901444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298899.9707969162 
 08/01  20:03:00,24.00000393655218,23.872480748895357,23.51403736272422,23.77080116146447,24.000000322390354,23.444741062548375,24.000001139265725,24.00000790086753,23.999998101183377,23.361277369672004,23.99999888921605,24.00000479070691,23.999999946167898,23.45217774819932,24.000000663014764,24.00000593865297,25.002711657349228,24.924328977863568,24.82651114382776,28.11000000000007,28.110000000000015,28.109999999999947,28.280020052908097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298872.9955060757 
 08/01  20:04:00,24.00000365701989,23.870838547106169,23.51153601142738,23.766836964301477,24.000001033942675,23.440346458124194,24.00000189311659,24.00000895223509,23.999998774060424,23.35566749852078,23.999999610899797,24.000005680399487,24.000000634816499,23.445462042560039,24.00000139762933,24.000006851102225,25.00213481536796,24.92330276060383,24.8190757560158,28.110000000000068,28.10999999999991,28.10999999999993,28.279980291324799,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298855.1998195917 
 08/01  20:05:00,24.000003380782276,23.869293363142803,23.509133826458219,23.762966261454108,24.00000173537897,23.436056924428983,24.000002634543145,24.00000996139435,23.999999437076604,23.350160197746129,24.000000320683986,24.00000654186794,24.00000131114101,23.438844344398473,24.000002117876176,24.000007731847153,25.00154192200067,24.922261893078234,24.81165233587795,28.11000000000007,28.110000000000018,28.110000000000043,28.279941238530698,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298843.781379861 
 08/01  20:06:00,24.000003107518748,23.867852048314139,23.50683772552726,23.7591970170054,24.000002429634067,23.431851515179895,24.000003366860985,24.000010937484416,24.000000092788917,23.34473432476567,24.00000102148249,24.000007381155279,24.00000197777325,23.43230396612813,24.000002826730918,24.00000858699933,25.000937386248365,24.921210440898898,24.804244951876585,28.110000000000068,28.109999999999915,28.110000000000065,28.27990259216068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298837.6435781932 
 08/01  20:07:00,24.000002837253228,23.866495150304379,23.504627999183144,23.755510720605096,24.000003117842163,23.427714852802646,24.000004091392744,24.000011885197734,24.00000074220808,23.339374642494627,24.00000171447536,24.000008201112946,24.000002635843918,23.425826348497066,24.000003525501808,24.000009419644348,25.00032717786608,24.92015416632156,24.796859345591537,28.109999999999944,28.109999999999777,28.110000000000068,28.279864240852047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298834.306674909 
 08/01  20:08:00,24.000002569994448,23.865203014983459,23.502484849332853,23.751887132881195,24.000003799956944,23.423642286298614,24.000004808115187,24.00001280632402,24.000001385257439,23.334075983998205,24.000002399627726,24.0000090028653,24.000003285466116,23.419405323664873,24.00000421433043,24.000010231249708,24.999715861770765,24.91909750381325,24.789500454720284,28.11000000000005,28.10999999999975,28.109999999999955,28.2798260758415,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298834.5932836184 
 08/01  20:09:00,24.000002305724438,23.863962027389858,23.50039453214258,23.74831216232128,24.000004475546548,23.41963043669796,24.000005516603307,24.00001370106934,24.000002021628263,23.328834487595115,24.00000307660525,24.000009786169345,24.000003926417674,23.413036285175477,24.000004893008833,24.000011021848427,24.99910646609417,24.918043394410139,24.782171863373028,28.10999999999994,28.109999999999869,28.10999999999993,28.279787990688978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298837.939515327 
 08/01  20:10:00,24.00000204442392,23.86276334716141,23.498348135222657,23.744777158200486,24.000005144213135,23.41567282690174,24.000006216474444,24.000014569692593,24.000002651013589,23.32364382193958,24.000003745097936,24.00001055098224,24.000004558495168,23.406713090389738,24.000005561355964,24.000011791662787,24.998500971911367,24.916993686065366,24.774876037034639,28.110000000000043,28.110000000000008,28.110000000000043,28.27975000772911,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298842.355381235 
 08/01  20:11:00,24.000001786054065,23.861600687310149,23.49633925781253,23.741276481063684,24.000005805708399,23.41176216087109,24.00000690750199,24.000015412821207,24.00000327322123,23.318497034702756,24.000004404925205,24.000011297487626,24.000005181613074,23.400429417519108,24.000006219312025,24.000012541106913,24.997900553873114,24.915949439983309,24.76761487450531,28.109999999999823,28.10999999999991,28.109999999999944,28.279712060377198,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298848.6243350334 
 08/01  20:12:00,24.00000153058764,23.860469000535827,23.49436278909498,23.737805745618535,24.000006459880674,23.407891606648517,24.000007589569536,24.00001623124049,24.000003888145078,23.3133878013326,24.000005056005546,24.0000120261025,24.000005795764925,23.39417960550848,24.000006866906337,24.00001327080562,24.997305920678845,24.91491123594199,24.760389815126499,28.11000000000002,28.110000000000018,28.109999999999926,28.279674154826894,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298855.7687977839 
 08/01  20:13:00,24.000001277999599,23.859363971943635,23.492414317762898,23.734361282549889,24.00000710668427,23.4040552326295,24.000008262676884,24.000017025919694,24.00000449576946,23.308310604165454,24.000005698357005,24.00001273726079,24.00000640102771,23.38795888504989,24.000007504261288,24.000013981373983,24.99671754308713,24.913879460370553,24.753201958438486,28.11000000000006,28.11000000000003,28.110000000000043,28.279636262695523,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298839.4916342085 
 08/01  20:14:00,24.000001028249039,23.858282299883216,23.49049057533521,23.730939168287799,24.000007746074997,23.40025435955847,24.000008926764978,24.000017797878077,24.000005096049589,23.30326651517911,24.000006331934569,24.000013431807827,24.000006997471297,23.381767535464605,24.00000813143471,24.00001467384287,24.996135248933574,24.912853884658654,24.746052096912068,28.110000000000068,28.11000000000003,28.10999999999995,28.279598398476709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298815.8002321299 
 08/01  20:15:00,24.000000781364326,23.857221146536604,23.48858871587735,23.727536102407773,24.000008377992093,23.39649015980385,24.000009581839526,24.000018547826785,24.00000568897661,23.2982564000761,24.000006956769974,24.000014109914717,24.000007585144354,23.37560585058001,24.000008748537544,24.00001534851479,24.99555878856062,24.911834238432676,24.73894087118335,28.110000000000075,28.109999999999919,28.110000000000054,28.279560566646198,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298805.7342758254 
 08/01  20:16:00,24.000000537271263,23.856177895688977,23.486706110071738,23.724149615971805,24.000009002358046,23.392760212816314,24.00001022787774,24.000019276447856,24.00000627452022,23.293278088550787,24.00000757286947,24.00001477194007,24.00000816408553,23.369471903512474,24.000009355656706,24.00001600588167,24.9949880746076,24.910820374390508,24.73186881319174,28.109999999999947,28.109999999999894,28.110000000000068,28.2795227419026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298802.7273179196 
 08/01  20:17:00,24.00000029594501,23.8551502063431,23.484840338604124,23.720777941662896,24.000009619149809,23.389060760225907,24.00001086489584,24.000019984529759,24.00000685267446,23.288328178741567,24.000008180259209,24.00001541825296,24.00000873436143,23.36336293193286,24.00000995289679,24.000016646433609,24.994422990416099,24.909812134840068,24.72483656747123,28.110000000000047,28.110000000000015,28.110000000000068,28.279484942456628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298803.6023233343 
 08/01  20:18:00,24.00000005733796,23.85413606008429,23.482989340869666,23.71741964990084,24.000010228345379,23.385387929577996,24.000011492916764,24.000020672807133,24.000007423451323,23.283403311150999,24.00000877898393,24.000016049344216,24.000009296053297,23.357276227009863,24.00001054037654,24.000017270775709,24.993863388656398,24.90880930979907,24.717844660322787,28.110000000000065,28.110000000000036,28.11000000000007,28.2794471403429,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298807.6046521073 
 08/01  20:19:00,23.999999820846225,23.853133745162933,23.481151331643358,23.714073615241607,24.000010829936618,23.381738197961373,24.000012111976245,24.000021341995934,24.000007986854926,23.278500335716516,24.000009369083675,24.000016665523085,24.000009849227998,23.351209354079523,24.000011118204286,24.000017879313228,24.993309134638748,24.907811736267829,24.71089344322367,28.109999999999944,28.10999999999992,28.10999999999995,28.27940936098047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298815.572797161 
 08/01  20:20:00,23.999999586124166,23.852142457960139,23.479325565288705,23.710738518698933,24.000011424177587,23.378113994456045,24.00001272232127,24.000021993343425,24.00000854312944,23.273621486919319,24.000009950809337,24.000017267967,24.000010394216198,23.34516388168987,24.000011686706345,24.00001847334248,24.9927596858395,24.90681885406428,24.703983162951336,28.10999999999993,28.110000000000018,28.11000000000005,28.27937159822571,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298830.072458145 
 08/01  20:21:00,23.999999353231833,23.8511610253761,23.477510985654129,23.707412824059518,24.000012016661754,23.37451660805956,24.0000132765309,24.000022639571609,24.00000909745775,23.26876788216725,24.00001047422693,24.00001786610239,24.000010937371987,23.339140259728319,24.000012186341335,24.00001906412585,24.992227360315025,24.90584364038047,24.697124954408517,28.109999999999926,28.11000000000003,28.11000000000007,28.27933385367309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298773.2722958897 
 08/01  20:22:00,23.99999912374627,23.8501892454142,23.475707232977589,23.70409653615862,24.000012596028303,23.37094592608474,24.00001386638403,24.000023256593214,24.00000963963703,23.263939433584399,24.00001103401341,24.000018441790869,24.000011465264067,23.33313906852138,24.000012729442174,23.99980465296304,24.991705283238589,24.90487938041189,24.69031192879062,28.10999999999992,28.11000000000004,28.11000000000007,28.27929611696147,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298787.8793376249 
 08/01  20:23:00,23.999998896917984,23.84922611623816,23.473913261464618,23.700789391148459,24.00001316767502,23.36739934389299,24.00001444882222,24.00002385641888,24.000010174293139,23.25913385634813,24.000011587536087,24.000019003480444,24.000011981204595,23.327158941395184,24.000013262298205,23.99863998703054,24.99118651818393,24.903918584460479,24.683531714888667,28.10999999999992,28.11000000000004,28.10999999999995,28.279258406376383,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298808.0102840195 
 08/01  20:24:00,23.999998672657616,23.848270562167888,23.47212799974618,23.697490695720956,24.00001373187678,23.363873793806144,24.000015022822795,24.00002444042161,24.00001070180414,23.25434857518844,24.000012133286046,24.00001955233345,24.000012488979956,23.321197528429594,24.00001378650941,23.996273446056624,24.990668060693264,24.90295774690172,24.67677633073562,28.109999999999926,28.110000000000036,28.109999999999933,28.27922070043561,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298828.791591326 
 08/01  20:25:00,23.99999845093671,23.847321678817719,23.470350495186115,23.69419994113694,24.000014288682395,23.360366488331196,24.00001558848486,24.00002500925613,24.000011222214235,23.249581111407769,24.00001267129085,24.000020088639567,24.000012988817216,23.315252718456259,24.000014302325,23.99283586693431,24.99014952816235,24.90199624831748,24.670041181357406,28.110000000000043,28.110000000000036,28.109999999999926,28.279183018694398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298850.614680588 
 08/01  20:26:00,23.999998231739089,23.846379387334744,23.46858073736741,23.690916580276835,24.000014838434443,23.35687983607145,24.000016145589247,24.000025564068087,24.00001173588417,23.244833694666263,24.000013201152464,24.000020613641764,24.000013481237379,23.3093260763407,24.00001480938841,23.98858524763108,24.989631220704106,24.901034358331289,24.66332397995746,28.110000000000068,28.109999999999915,28.109999999999805,28.279145340945634,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298873.9264183832 
 08/01  20:27:00,23.999998015022667,23.845443630049276,23.4668186870353,23.687640258778,24.00001538103757,23.35341589112558,24.000016694369003,24.00002610507478,24.00001224273284,23.240108081300023,24.000013723078895,24.000021127176855,24.000013966154218,23.30341897259875,24.00001530795089,23.983749490441097,24.989113562349734,24.90007258880674,24.6566239818038,28.110000000000075,28.109999999999894,28.110000000000026,28.279107682152309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298898.2294731767 
 08/01  20:28:00,23.999997800776464,23.844514025374719,23.465064066572759,23.684370753256265,24.00001591652464,23.34997377661481,24.00001723507203,24.00002663273548,24.000012742844718,23.235403736001169,24.000014237348876,24.00002162959683,24.000014443663969,23.297530963778539,24.000015798326819,23.978489114138527,24.988596961155357,24.899111411209817,24.64994154010525,28.11000000000007,28.110000000000015,28.11000000000006,28.279070044611787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298922.9974745946 
 08/01  20:29:00,23.999997588932833,23.843590025559299,23.463316224675009,23.681107982187866,24.000016444865027,23.346551441676679,24.000017767699555,24.000027147333197,24.000013236152765,23.23071873934639,24.000014743921136,24.000022120923008,24.00001491376016,23.291660772808368,24.000016280538238,23.97290946795772,24.988081670025307,24.89815115384576,24.643278034355779,28.110000000000065,28.110000000000029,28.10999999999995,28.27903241818602,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298948.8220035104 
 08/01  20:30:00,23.999997379521184,23.842671084547538,23.461574551528906,23.677851860594268,24.000016966174266,23.343146596853364,24.000018292412006,24.000027649447835,24.000013722814136,23.226051112698174,24.00001524298038,24.0000226016911,24.00001537663247,23.285807026340956,24.000016754798396,23.96708466040397,24.987567853685357,24.897192016175809,24.636635210131958,28.10999999999995,28.110000000000036,28.109999999999933,28.27899479712085,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298975.3163496725 
 08/01  20:31:00,23.99999717248406,23.84175672318933,23.45983849574268,23.674602358279456,24.000017480523494,23.339757081478948,24.00001880931515,24.000028139540679,24.000014202880018,23.221398893745599,24.0000157346157,24.00002307208115,24.00001583235766,23.279968348718865,24.00001722122108,23.961069774376406,24.987055667233034,24.896234198726586,24.630014784127519,28.110000000000054,28.11000000000004,28.11000000000005,28.278957212383657,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299002.2067615146 
 08/01  20:32:00,23.99999696780868,23.840847148849379,23.45810834058753,23.671359344270785,24.000017988223147,23.336385196430105,24.000019318858297,24.00002861845456,24.00001467667421,23.21676423267143,24.00001621931935,24.00002353314386,24.000016281364937,23.27414638064633,24.00001768042297,23.9549073794697,24.98654490809964,24.89527752676183,24.623418539079219,28.10999999999994,28.10999999999991,28.110000000000068,28.27891962425218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299030.9987140049 
 08/01  20:33:00,23.99999676546705,23.83994252433033,23.45638428342343,23.668122739226058,24.00001848921445,23.33303285899352,24.000019820955413,24.00002908636579,24.000015145444846,23.212148782089476,24.000016698432434,24.000023987037538,24.000016723572128,23.268342404529006,24.000018132259137,23.948630491757837,24.986035409823928,24.894321878285554,24.61684811391893,28.10999999999993,28.109999999999894,28.110000000000068,28.278882069222197,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299060.7944076313 
 08/01  20:34:00,23.99999656545899,23.839042668215293,23.45466617337278,23.664892475164046,24.000018983512186,23.32969937719893,24.00002031561254,24.00002954356914,24.00001562948829,23.20755202922499,24.000017194375795,24.0000244702412,24.00001715905062,23.26255604724828,24.000018576748184,23.942266745452188,24.98552719358978,24.89336728506565,24.61030490480115,28.109999999999795,28.109999999999894,28.110000000000065,28.278844510387665,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299094.0714490906 
 08/01  20:35:00,23.999996367808529,23.838147215540265,23.452953647275164,23.66166855283231,24.000019471259909,23.3263830144703,24.00002080300399,24.00002999058671,24.000016107169363,23.20297249242636,24.000017683219754,23.99984716218602,24.00001758794036,23.256786181279339,24.000019014065964,23.935836706517333,24.98502030589273,24.892411933048249,24.603790398775997,28.109999999999898,28.109999999999894,28.10999999999995,28.278806962304974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299135.9421105667 
 08/01  20:36:00,23.999996172576276,23.837255780632395,23.45124640961413,23.65845094828306,24.000019952430326,23.32308181672779,24.000021283125244,24.000030427559844,24.00001657613507,23.198408724155585,24.00001816231213,23.998937979047445,24.000018010285399,23.2510316121766,24.000019444257764,23.929357312642869,24.984514796719627,24.891449427625923,24.59730588554267,28.110000000000036,28.110000000000008,28.11000000000005,28.27876944357218,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299200.8322784408 
 08/01  20:37:00,23.99999597958395,23.836368020052736,23.44954398155589,23.655239673204638,24.000020427154703,23.31979393190502,24.00002175614145,24.000030854949836,24.00001703939207,23.19385889184007,24.00001863500836,23.997108414021697,24.000018426199128,23.245291119764575,24.000019867477059,23.922841567264667,24.98401074325037,24.8904752426881,24.590852341931098,28.11000000000006,28.109999999999908,28.109999999999947,28.27873193061439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299265.749560764 
 08/01  20:38:00,23.999995788780688,23.835484207055008,23.447846644057689,23.652034721709858,24.000020895767546,23.31652145451353,24.00002222246354,24.000031273498938,24.000017497193963,23.189324838815716,24.000019101657324,23.994466040204224,24.000018836135785,23.239566223902558,24.00002028428739,23.916297911174455,24.983507926458054,24.88948636029281,24.584430733497994,28.109999999999944,28.110000000000018,28.10999999999993,28.27869443689832,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299331.4933619283 
 08/01  20:39:00,23.999995600147913,23.834604560448093,23.446154621458758,23.648836113234269,24.000021358204227,23.31326612883549,24.000022682028804,24.00003168328744,24.00001794960671,23.184808017324259,24.00001956233088,23.991205111857004,24.000019239982469,23.23385809892158,24.000020694552913,23.909732323612226,24.983006169728144,24.888481056009426,24.578041847612317,28.110000000000043,28.110000000000029,28.109999999999926,28.278656968266945,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299397.4609455867 
 08/01  20:40:00,23.99999541366395,23.83372897017105,23.444467828323899,23.64564382240498,24.000021814479085,23.310027377300544,24.000023134858109,24.000032084516943,24.000018396728544,23.1803080040917,24.000020017110868,23.987494959290016,24.000019637799786,23.228166427276599,24.000021098303706,23.90315159641876,24.98250546563616,24.887458802448788,24.57168621595527,28.11000000000007,28.110000000000036,28.110000000000043,28.278619494953597,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299464.0482519617 
 08/01  20:41:00,23.999995229300635,23.832857146490605,23.442785930660983,23.642457848802676,24.00002226468586,23.306803685605883,24.0000235810686,24.000032477504413,24.000018838636455,23.175823432039523,24.00002046610887,23.983453970816634,24.0000200296654,23.222490197347068,24.000021495645677,23.896560623812158,24.982005832365127,24.886419998678215,24.565364494134479,28.110000000000068,28.109999999999919,28.11000000000006,28.278582051286909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299530.496687735 
 08/01  20:42:00,23.999995047043034,23.831988772524313,23.441108599647035,23.639278160057523,24.000022708905,23.303593342344564,24.000024020767645,24.00003286253267,24.00001927542365,23.171352896420378,24.000020909426607,23.97916286903396,24.000020415718269,23.216828345919575,24.000021886726228,23.88996420741808,24.981507296293676,24.88536564838827,24.55907718461606,28.109999999999947,28.109999999999898,28.109999999999955,28.278544618522397,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299597.4769653597 
