Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  20:43:00,23.99999486686778,23.831123563788219,23.43943549316247,23.636104752523918,24.000023147269855,23.300394723178387,24.000024454117644,24.000033239983478,24.0000197072051,23.166894903802338,24.000021347219893,23.9746782889302,24.00002079605777,23.211179766116783,24.000022271680274,23.883365980389735,24.981009916708424,24.884297123884289,24.552824528268297,28.110000000000047,28.109999999999894,28.10999999999993,28.278507187657107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299664.6664087945 
 08/01  20:44:00,23.99999468871698,23.83026180015398,23.437766958748516,23.63293768741344,24.000023580015517,23.29720972685183,24.000024881391739,24.000033610276764,24.000020134050418,23.162451243404268,24.00002177959327,23.970043703530278,24.00002117105055,23.205545876166654,24.000022650937586,23.876767881911556,24.980513495558296,24.883215699132344,24.5466068392471,28.10999999999994,28.11000000000001,28.110000000000043,28.278469792571028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299732.1300503254 
 08/01  20:45:00,23.999994512623556,23.829403707190758,23.43610323855189,23.629777035368894,24.00002400712195,23.294039934904,24.00002530258596,24.000033973529218,24.000020556026226,23.1580232537598,24.000022206631298,23.965292613081617,24.000021540605485,23.19992776106377,24.000023024403349,23.870170899698875,24.980017877592908,24.88212268556218,24.540424318066927,28.10999999999992,28.11000000000003,28.10999999999983,28.27843239823667,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299800.3470543158 
 08/01  20:46:00,23.99999433854005,23.82854920341892,23.434444259794867,23.626622779058587,24.00002442860131,23.290884851466435,24.00002571772276,24.000034329877935,24.00002097321518,23.153610555132308,24.00002262840506,23.960452357666438,24.00002190477334,23.194325142426409,24.00002339210622,23.863577299963234,24.979523058114,24.881019413929665,24.534276962711539,28.110000000000043,28.109999999999919,28.109999999999908,28.27839503497888,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299868.3902394043 
 08/01  20:47:00,23.999994166448376,23.827698037868115,23.432789706047815,23.623474892454174,24.000024844543789,23.28774313548615,24.000026126912528,24.000034679568118,24.00002138568544,23.149211891502398,24.000023045014076,23.955543172580879,24.000022263617568,23.18873709519658,24.000023754134149,23.856988306269103,24.97902905498299,24.87990712890728,24.52816495710455,28.109999999999944,28.110000000000018,28.109999999999919,28.278357677399634,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299936.818633891 
 08/01  20:48:00,23.999993996323118,23.826849932073775,23.431139269812033,23.62033331539698,24.000025255028296,23.284613268794673,24.00002653025613,24.000035022816463,24.000021793526668,23.144825992456707,24.0000234565529,23.950581596763525,24.000022617270987,23.183162654845814,24.000024110625604,23.85040562931203,24.978535893143986,24.878786959582955,24.522088382553386,28.109999999999926,28.109999999999915,28.109999999999805,28.278320317413699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300005.6285331529 
 08/01  20:49:00,23.99999382815007,23.82600463514324,23.429492632164729,23.617198013173128,24.000025660133635,23.281493810433106,24.000026927852365,24.0000353598286,24.00002219679932,23.140451501342228,24.00002386311395,23.945580279298235,24.000022965770474,23.177600800157806,24.000024461643784,23.843830449605453,24.978043630278195,24.877659990015585,24.516047100028449,28.110000000000047,28.10999999999989,28.110000000000026,28.278282997970469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300074.1524727203 
 08/01  20:50:00,23.999993661902758,23.825162416949178,23.427850123619618,23.614069091252014,24.00002606024361,23.278386485004267,24.00002732012022,24.000035691278275,24.00002259571289,23.13609005305778,24.00002426493737,23.940548117573486,24.00002330962821,23.172052862255723,24.000024807758039,23.837263557028267,24.97755209497027,24.87652701908922,24.510041099422265,28.110000000000065,28.110000000000015,28.109999999999944,28.278245675411758,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300143.5292830938 
 08/01  20:51:00,23.99999349753064,23.824323495762287,23.4262119766393,23.61094665240805,24.000026455180366,23.27529272941882,24.00002770688771,24.000036016904664,24.000022990182118,23.131742864292386,24.000024661946907,23.935491503696516,24.000023648589587,23.166519849945958,24.000025148702265,23.83070510776852,24.977061156068485,24.875388799070483,24.504070295697355,28.109999999999947,28.11000000000003,28.110000000000047,28.278208388785957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300212.9871246326 
 08/01  20:52:00,23.99999333506921,23.823487804625015,23.424578134773446,23.607830675504809,24.000026845000414,23.27221211214028,24.000028088225663,24.00003633689503,24.000023380325584,23.12740960977037,24.00002505425541,23.930417086810537,24.00002398274078,23.161001512138545,24.000025484548084,23.824156163075395,24.976570815532925,24.874246064397988,24.498134430944174,28.10999999999993,28.11000000000003,28.11000000000006,28.278171100642383,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300282.8502578419 
 08/01  20:53:00,23.99999317447217,23.82265511815145,23.422948313020958,23.60472110251313,24.000027229788285,23.269143434530535,24.00002846423568,24.00003665144168,24.000023766202568,23.1230891566297,24.00002544195122,23.925329542471933,24.000024312131719,23.15549698975283,24.00002581536694,23.817616866318173,24.976081094982349,24.873099466953275,24.492233465606014,28.110000000000047,28.109999999999915,28.10999999999995,28.27813381621892,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300353.0352873689 
 08/01  20:54:00,23.99999301571922,23.821825184760774,23.421322238050459,23.60161784102374,24.000027609618596,23.266085338768357,24.00002883501013,24.00003696071142,24.000024147896708,23.118780371849394,24.000025825119026,23.920233369305309,24.00002463688812,23.150005394073874,24.000026141287397,23.81108789981927,24.97559202090765,24.87194956617481,24.48636728294074,28.110000000000065,28.110000000000015,28.10999999999993,28.27809656277215,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300423.0538401115 
 08/01  20:55:00,23.99999285879388,23.820997777387779,23.419699623690656,23.598520822191114,24.00002798456499,23.263036536849975,24.00002920063821,24.000037264860656,24.00002452545931,23.11448203246653,24.000026203838737,23.915131910085237,24.000024957033156,23.14452577021221,24.00002646235558,23.80456958877249,24.975103650860217,24.870796912940415,24.480535565233603,28.110000000000065,28.110000000000029,28.10999999999981,28.278059318114229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300493.352101924 
 08/01  20:56:00,23.999992703666086,23.82017315166025,23.418080791227206,23.595430183965037,24.000028354948634,23.25999860015127,24.000029561462893,24.000037564384927,24.000024899050748,23.11019565037416,24.000026578284769,23.91002730070386,24.000025273029335,23.139059373408629,24.00002677907362,23.7980626121701,24.97461583649305,24.869641831625903,24.474738151627905,28.11000000000007,28.110000000000036,28.109999999999908,28.278022080994444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300564.2339750964 
 08/01  20:57:00,23.999992550321854,23.819351514826907,23.416465967962144,23.59234605179672,24.000028720690069,23.25697283831989,24.00002991741858,24.00003785921175,24.000025268665817,23.1059223440489,24.0000269484727,23.904920717845188,24.000025585584,23.13360714675488,24.00002709224005,23.79156708547774,24.974128466848435,24.8684846455326,24.468974824756626,28.10999999999995,28.110000000000036,28.110000000000036,28.27798487712986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300635.0893198788 
 08/01  20:58:00,23.999992398755837,23.81853280923194,23.414855113903955,23.589268399587703,24.00002908184134,23.25395887266453,24.000030268570176,24.000038149494395,24.00002563441565,23.101661837075523,24.000027314507617,23.899814292640206,24.000025941558048,23.1281688629641,24.000027453461926,23.785083642495186,24.973641548674008,24.867325698285144,24.463245209050198,28.10999999999993,28.10999999999992,28.109999999999947,28.277947678649875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300706.8560277667 
 08/01  20:59:00,23.99999224891115,23.817716829356674,23.413247972918449,23.58619713756575,24.00002943837688,23.250955624880758,24.000030614898014,24.000038435158083,24.00002599625873,23.097413103369698,24.000027676365496,23.89470910475959,24.000026294253897,23.122743715013529,24.00002781130483,23.778612010377228,24.973155106462497,24.8661652962268,24.4575491592339,28.110000000000043,28.110000000000015,28.10999999999993,28.277910505386378,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300778.5006148737 
 08/01  21:00:00,23.999992100815438,23.81690334517211,23.411644301139945,23.58313214277764,24.000029790415178,23.24796187326757,24.000030956538344,24.000038716435268,24.000026354316924,23.093175126015585,24.000028034170197,23.889606668736115,24.00002664292552,23.11733087586228,24.000028164837958,23.77215241770322,24.97266916742846,24.86500369223827,24.451886465527666,28.109999999999937,28.109999999999908,28.109999999999926,28.277873328987103,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300850.5706897467 
 08/01  21:01:00,24.11348722200881,23.943221261179806,23.53289022986514,23.69866890392705,24.14442923984138,23.438045249734896,24.156532208393928,24.32053353789943,24.12286376886695,23.29425769970662,24.13629967139729,24.117372305847675,24.12241378979797,23.317479349386184,24.135143532449104,24.005920931672994,25.007841063594254,24.903444744503145,24.470139573762979,28.109999999999919,28.110000000000008,28.110000000000047,28.157034221671663,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1051566.2937065319 
 08/01  21:02:00,24.284180784117308,24.135054035732858,23.717429042329277,23.875436533220968,24.359567613762179,23.720507905980928,24.389287837133094,24.788900307308454,24.306144694368166,23.592922368945908,24.339208381792223,24.454765849225305,24.304900168285398,23.61524482091683,24.3362277448639,24.35245699057898,25.062168287572719,24.963093644131683,24.50149519491649,28.11000000000004,28.110000000000029,28.110000000000068,28.116898250723833,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039134.6519428694 
 08/01  21:03:00,24.456190250161915,24.330748223323817,23.90563850822359,24.05595764947029,24.573584215288933,23.998239814510993,24.62025514066426,25.242430789035809,24.48879230371844,23.88564296288607,24.540829729648814,24.783991649556559,24.48659470648231,23.906958080375927,24.535924268765635,24.69014909762169,25.118456539304437,25.024817332102143,24.53461000244741,28.110000000000065,28.11000000000003,28.10999999999995,28.22382322001316,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054620.0414825166 
 08/01  21:04:00,24.606755022883215,24.50456538023421,24.072593511939205,24.216164997629634,24.758032422760807,24.233495241940959,24.81889994676556,25.620663861448688,24.64649451341349,24.132430370690654,24.714486873663888,25.060109985747876,24.64336973497674,24.152610479654425,24.707564293729864,24.97274221532449,25.169227221776443,25.08031439869198,24.56450890411236,28.109999999999944,28.110000000000036,28.10999999999993,28.139272485191165,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054511.9575591328 
 08/01  21:05:00,24.734172092046664,24.653649605298037,24.215499950070709,24.353311341751107,24.9113312710653,24.425285732729358,24.98329643056218,25.925034845490648,24.777686249395953,24.332518300261957,24.858187551503396,25.283068298626558,24.773528256970346,24.351472829852879,24.849432540054385,25.200472254323619,25.213434252333007,25.128442929763854,24.590447267391558,28.109999999999926,28.10999999999991,28.109999999999809,28.232038169409369,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061529.7466867944 
 08/01  21:06:00,24.843668256786054,24.782665684341834,24.33885139207358,24.471681363645755,25.040124039570949,24.58377665460461,25.120818891144,26.173500505197837,24.88789595973152,24.496920168156799,24.97826043367611,25.465091155755585,24.882614277066069,24.514606016135195,24.967848288129216,25.38595350317533,25.252266097083039,25.170539329162194,24.613163437737865,28.10999999999992,28.109999999999894,28.109999999999905,28.26178129184271,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066467.0105355127 
 08/01  21:07:00,24.940801503061058,24.896443866274028,24.4473095296719,24.575737095186097,25.150840718798539,24.7182230432273,25.23861088944771,26.382276615943458,24.982537812115504,24.63579112758073,25.080927497517906,25.617449615157939,24.976082141058546,24.652203309372557,25.068965817640878,25.5408829310674,25.287040392544765,25.208075888396718,24.633500392610985,28.109999999999919,28.11000000000001,28.10999999999992,28.151813829765318,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049602.5908459314 
 08/01  21:08:00,25.028714097007197,24.998442314334313,24.54421447809598,24.668679589501428,25.247977580677639,24.834693786172374,25.341714876774327,26.56194224963113,25.06542021417583,24.75576550436356,25.170564460878255,25.747927688516655,25.057763992833264,24.770812946219775,25.15710352504947,25.67336880291563,25.318663009343479,25.242063160530799,24.65204610650075,28.10999999999992,28.109999999999919,28.11000000000004,28.235896001594975,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058871.149309205 
 08/01  21:09:00,25.109234561004617,25.09085735307884,24.63168265435935,24.752541187102204,25.334407727627175,24.936927691897105,25.43343571293894,26.719176082138647,25.13898680526927,24.860823111193093,25.250013164790429,25.86142306781782,25.130101706827359,24.87443527044855,25.235023543785478,25.788536977130769,25.347689252075317,25.273121456903206,24.66916800340898,28.109999999999915,28.110000000000008,28.11000000000006,28.143156575751637,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056065.9446305729 
 08/01  21:10:00,25.18381878364849,25.17514913923558,24.711109020111093,24.828666450719923,25.4121068616134,25.027381104824756,25.515448037488235,26.85704572009391,25.204911893878426,24.95356298264727,25.32092612822783,25.960913059038224,25.194751965903217,24.965699754266578,25.30467992151634,25.889423679631127,25.374484779929337,25.301661015916304,24.685113678310996,28.109999999999926,28.11000000000003,28.110000000000068,28.233269908086656,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061971.1174146089 
 08/01  21:11:00,25.25381515574671,25.252449253454967,24.783553732255994,24.898082593375074,25.4822691349158,25.107909914499904,25.58896680957178,26.97793891007758,25.2641712381297,25.036001868341807,25.384363419953656,26.048576661741774,25.253092719696399,25.046614831010105,25.36724432280053,25.97760917878008,25.399327425462677,25.327995252330884,24.700080691058678,28.11000000000004,28.109999999999919,28.10999999999995,28.262162707324309,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066519.7632508544 
 08/01  21:12:00,25.31890614927235,25.323711402350236,24.84991763910515,24.961667851236105,25.54582679556771,25.180073067786819,25.65509659099341,27.084258915094908,25.31754813670624,25.10974985104947,25.44123772734455,26.12623584290391,25.305618526183854,25.118897396467568,25.42315984787665,26.05457831252826,25.422448967373378,25.35238666961594,24.71425811021981,28.10999999999994,28.109999999999894,28.109999999999933,28.151927304364926,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049591.9421919757 
 08/01  21:13:00,25.378825459360806,25.389802426506493,24.91099371870036,25.02020216784847,25.603651794216988,25.245236339149785,25.714877104626806,27.178320564134244,25.36577176779244,25.175957817370177,25.492400490127389,26.195385378905845,25.352743536286988,25.183948612003005,25.472982471560554,26.121857585535588,25.444046583631704,25.375059168222444,24.72763165434898,28.109999999999926,28.11000000000001,28.109999999999926,28.235930827494426,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058862.29354564 
 08/01  21:14:00,25.433750617133066,25.4514898473965,24.967515167613955,25.07441747361886,25.65660232820486,25.304349541646468,25.76930422913388,27.262230659715067,25.40954045998114,25.235643068222278,25.538651700335927,26.25699666569507,25.395012875036185,25.24267291957013,25.517416370900937,26.180920873471626,25.464289551499545,25.39620508352767,24.74018131148225,28.10999999999992,28.110000000000029,28.110000000000043,28.14316671464168,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056059.0548397173 
 08/01  21:15:00,25.483593055416649,25.36156090301724,25.02012548175022,25.124985083807599,25.578765048226079,25.127908443351797,25.674136202023445,26.724689372010205,25.449478442749226,25.289669802644839,25.58069493941114,26.31198155190256,25.433020373117274,25.29559647327017,25.557176087599549,26.23305301795852,25.493602288647894,25.415987683110897,24.751935174719529,28.109999999999915,28.11000000000003,28.110000000000065,28.233253708330488,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1101256.0529350215 
 08/01  21:16:00,25.52844791591999,25.178886824222184,25.06936412523164,25.17229065926216,25.422657039743716,24.818141664089614,25.490710462505537,26.17210230380516,25.486124583616517,25.33878078194747,25.61913059314801,26.36121583924889,25.467327065932733,25.343258509501579,25.592904495881766,26.279320053164719,25.517487977809645,25.434546207748306,24.762954288381505,28.109999999999919,28.10999999999991,28.110000000000068,28.26216009617692,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1103596.1508855378 
 08/01  21:17:00,25.568599234579108,24.97965765805695,25.115709702189624,25.216568054811835,25.25392637009438,24.501831219096,25.295509520342944,25.777420487646564,25.519945034077915,25.38362429245663,25.654478298578085,26.40549229804018,25.498429106285696,25.386249045578308,25.625154383099554,26.320594737086368,25.528581558655067,25.45200036961269,24.773313030454469,28.11000000000004,28.11000000000001,28.109999999999947,28.1519280400094,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086313.075492152 
 08/01  21:18:00,25.604436958123139,24.801355768906857,25.159606618852395,25.258083500212544,25.105402314823,24.237198284885915,25.125080230142417,25.521609310689095,25.551355965068429,25.424770190774554,25.687130395499893,26.445502509414689,25.526758383648298,25.42515466123675,25.654399987137034,26.357602579941195,25.525927468811614,25.46845405667763,24.783084864934865,28.110000000000065,28.110000000000029,28.110000000000047,28.235933195422175,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095409.0205277503 
 08/01  21:19:00,25.636349862376286,24.652166549020167,25.201475261378659,25.29715699375576,24.9839387962867,24.03254284219149,24.986771355400025,25.349631493940796,25.580754635338335,25.462716350678929,25.717343766364324,26.48183343806327,25.552690264896058,25.46051078032438,25.681040431774688,26.39094917260762,25.51219890156947,25.483997438018965,24.79233710723466,28.110000000000065,28.11000000000003,28.110000000000065,28.1431685849442,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092514.999531227 
 08/01  21:20:00,25.664733617714455,24.52843976230512,25.24192098966889,25.334199861431867,24.88580340430666,23.87630999288761,24.87593259981472,25.223108471208105,25.608375516684668,25.49789405915077,25.745377618160494,26.514968051547848,25.57655441868269,25.49278015038554,25.705417165798015,26.421128778709947,25.491019647345593,25.49871004836759,24.80113222594539,28.10999999999994,28.110000000000029,28.11000000000007,28.23327607599037,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098434.86973 
 08/01  21:21:00,25.68996528068355,24.424717935420579,25.28103934248708,25.369472811166206,24.80565428871726,23.7551142097175,24.78613396991418,25.123680011913696,25.63444638134373,25.530693214343019,25.771525452752024,26.545314370624678,25.598648706416545,25.522365255702238,25.72782909676874,26.44855698814149,25.465486951203986,25.512662046516323,24.809526591533037,28.109999999999926,28.110000000000036,28.11000000000007,28.26216791689999,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102992.3648136978 
 08/01  21:22:00,25.712373452202944,24.33688632907674,25.318672210190326,25.403002957952439,24.73943851997521,23.659331829646804,24.712482156829237,25.043981230998996,25.659050045938288,25.56151001006424,25.796097507585288,26.57323072853392,25.619270365922107,25.54962662965504,25.74854539980167,26.473597718809896,25.437782508406433,25.525915967033709,24.817569972540786,28.109999999999795,28.109999999999915,28.109999999999958,28.151930834972498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086065.6257511792 
 08/01  21:23:00,25.732268274426148,24.2622125778554,25.3546971596427,25.43482746199952,24.68442574712813,23.58279830601061,24.651690240126034,24.980430365874637,25.6821597045597,25.590609922768619,25.819297751347798,26.59902577344859,25.638615846703947,25.574893176695583,25.76781587176852,26.49656252703315,25.40932501515304,25.538527993815469,24.82530765392841,28.11000000000002,28.109999999999898,28.11000000000005,28.23593405124852,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095329.954654455 
 08/01  21:24:00,25.74993918353933,24.198755544425123,25.38907712573705,25.464902881475497,24.63868535183009,23.52143277174126,24.60145045904362,24.930251171777486,25.703775981907726,25.618098479950957,25.841259415191386,26.622962629207387,25.656791195143659,25.598490934865187,25.785877701987848,26.517715101239074,25.381035613763289,25.550549367998454,24.832779028400326,28.11000000000006,28.109999999999894,28.110000000000068,28.143169502684278,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092521.2967809654 
 08/01  21:25:00,25.765655807394447,24.144923745740848,25.421850241827728,25.49322454029034,24.60076519235091,23.4721687252506,24.560035292613713,24.89081546516618,25.723951126993783,25.644092410359695,25.861965011329255,26.64527374050823,25.673822086304868,25.6206045627708,25.80287501967125,26.53728625731468,25.35353444386658,25.562027591873158,24.840018148248505,28.109999999999947,28.11000000000001,28.110000000000068,28.23327650720401,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098421.9861376389 
 08/01  21:26:00,25.77965444618256,24.09917235585986,25.45302921516067,25.519832953087293,24.56931411437057,23.432366221417145,24.525856317416144,24.85961223940968,25.74276442325941,25.668806033460233,25.881409080375837,26.66614776566994,25.689739670198067,25.641364827743993,25.818934779372158,26.555458240746505,25.3272413076073,25.573008484599439,24.84705596609961,28.109999999999805,28.10999999999991,28.109999999999834,28.262168676151604,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102965.9948856463 
 08/01  21:27:00,25.792145507729793,24.060144595709937,25.48255736599404,25.544798700648188,24.543145045857967,23.399876492902238,24.49753495059418,24.834590729845844,25.760306162900343,25.692204022531546,25.899628175014745,26.685747658187766,25.7045982172894,25.660897160713888,25.83413499657355,26.572384496225476,25.302426718778116,25.583543346502134,24.85391943459228,28.1099999999999,28.110000000000015,28.109999999999915,28.151932019188835,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086030.4940879059 
 08/01  21:28:00,25.8033193537114,24.02674464271232,25.510426470893884,25.56821040193368,24.521293793855489,23.37307332070392,24.47396699211356,24.814255834436215,25.776671751274085,25.71427121247946,25.916691466465374,26.70422721086183,25.718469979851017,25.679338281705346,25.848485069931824,26.58820764195603,25.279240548412237,25.59366487886858,24.860631247946448,28.11000000000004,28.110000000000026,28.10999999999992,28.23593494378267,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095288.9469087395 
 08/01  21:29:00,25.813346542360244,23.998087783755197,25.536679222982114,25.590163554344,24.5029826718827,23.350729862780509,24.454273578770974,24.79752781840845,25.791955173149526,25.735041685596337,25.932680583572176,26.72172983692623,25.731432725923427,25.696861260708326,25.86200442224329,26.603053588136974,25.257738896672039,25.603391899001296,24.867211729849627,28.110000000000068,28.11000000000003,28.109999999999926,28.143170693528185,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092478.7579370733 
 08/01  21:30:00,25.822377548131525,23.97344304722469,25.56138872908427,25.610755350738687,24.48758118583897,23.331906232293137,24.437749969172378,24.78360804379422,25.80624712307283,25.75458395959275,25.9476795979196,26.73841391715684,25.74356354197935,25.71348287617688,25.874734954398759,26.617034935903467,25.237911918891809,25.612740866333369,24.87367815831665,28.110000000000075,28.109999999999915,28.10999999999993,28.233276847203407,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098378.0649165447 
 08/01  21:31:00,25.8305443123393,23.952195124455895,25.58464053664889,25.63008105526985,24.47457426482172,23.315870041827055,24.423825468691246,24.77188844954195,25.8196334700952,25.772981603043875,25.961770105062404,26.754364241735794,25.754935697544597,25.729220792407646,25.886731761903087,26.630251352111875,25.219708208675244,25.62172912590774,24.88004460405375,28.110000000000075,28.11000000000001,28.109999999999926,28.262169011795274,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102924.5161957415 
 08/01  21:32:00,25.83794726029834,23.93379005240567,25.60651988430521,25.64822975965744,24.46351576818978,23.30203740168857,24.412012922760103,24.761888802151405,25.83218981246497,25.790310149077678,25.975022701687924,26.76963310664741,25.765612816277657,25.74410604196874,25.898046918962789,26.6427751920868,25.20304754166671,25.63037456346481,24.88632363967954,28.10999999999995,28.110000000000026,28.109999999999926,28.15193290989567,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085991.7621059167 
 08/01  21:33:00,25.844674258762497,23.917758458451475,25.627111628136175,25.665286347235349,24.454037084605689,23.289946476421183,24.40191254709522,24.753233674573666,25.843985620816114,25.80664149335973,25.987502333953019,26.78428086446902,25.775653011027385,25.758182444974915,25.908729776372927,26.654668266611649,25.18783367602863,25.63869496276481,24.89252567906686,28.1099999999998,28.109999999999915,28.109999999999926,28.235935162069209,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095253.2301691576 
 08/01  21:34:00,25.850809281459346,23.903721069190433,25.646501756132549,25.68133349905737,24.445846831176256,23.279236821590666,24.39320892483085,24.745634892318205,25.855087794511634,25.82205101473083,25.999273411017524,26.79835439465855,25.78511256918262,25.771505121606805,25.918830588169415,26.665994094235566,25.173961389810914,25.646707592867466,24.898658751713339,28.110000000000026,28.10999999999989,28.10999999999992,28.143171573493299,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092446.2288514456 
 08/01  21:35:00,25.85643049172732,23.891369226638287,25.664774951873939,25.69645015089922,24.438711968621779,23.269626691031957,24.385650721082535,24.73886938660763,25.865558558627286,25.83661236599008,26.010396709005126,26.81185115553681,25.794044031939955,25.784130914831029,25.92839738131392,26.676811685982803,25.16132153385821,25.654428659532685,24.904729985132147,28.11000000000006,28.110000000000008,28.109999999999809,28.233277088076038,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098350.096277065 
 08/01  21:36:00,25.86160723774556,23.880447262438204,25.682013399375088,25.7107110178576,24.432444476057488,23.260895216379354,24.37903583857879,24.73276470100459,25.875455730230738,25.850396978059899,26.02092954352895,26.8247749462853,25.80249634517795,25.79611615228114,25.93747603372724,26.687177867407674,25.14980588257654,25.661873536650409,24.910745022083398,28.109999999999947,28.110000000000026,28.10999999999991,28.262169605268754,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102899.194165559 
 08/01  21:37:00,25.866399796580049,23.87074024395579,25.69829515873,25.724185644399474,24.426891459922424,23.252868108896409,24.373200319687649,24.727187118150114,25.884832524560438,25.863472880022134,26.03092539669293,26.837145806477527,25.810514624192565,25.80751513932884,25.94610986261643,26.697154070199927,25.139311349627265,25.669056883518697,24.916707839100594,28.10999999999993,28.10999999999991,28.110000000000043,28.151934095420839,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085970.3093425816 
 08/01  21:38:00,25.870845474954526,23.86206826339655,25.713688658507139,25.736934568276014,24.421925483210548,23.245424509961777,24.368012559018376,24.722043797469344,25.893732474248723,25.875893910499295,26.04042717224766,26.848982654909134,25.81813570036381,25.818370324907119,25.95433358246821,26.706773115347489,25.129739927779899,25.675992368524676,24.922622048295616,28.10999999999992,28.11000000000001,28.110000000000065,28.235936052119614,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095235.5571099199 
 08/01  21:39:00,25.87497694504749,23.854279185811217,25.728257800700438,25.74901345331392,24.417441913718077,23.238469235548153,24.363364905797668,24.717262219581348,25.90219449922704,25.887708400858128,26.049473125373816,26.860305818882237,25.825392385408077,25.828719684802107,25.962178151785368,26.7160485034917,25.121000921270857,25.682692926517203,24.92849031724691,28.109999999999919,28.109999999999908,28.11000000000007,28.143172823147727,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092432.4963713033 
 08/01  21:40:00,25.87882992694815,23.84724401886388,25.742065415575419,25.76047605134193,24.413356396328426,23.2319181264388,24.359168282461594,24.71277927308816,25.910256680664504,25.89896607892846,26.058101604080489,26.871142752260135,25.832316763657884,25.83860306603784,25.9696748950242,26.724996891989315,25.11301118349775,25.689170909246898,24.93431412574162,28.109999999999926,28.110000000000008,28.109999999999955,28.233277515806479,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098339.2486416307 
 08/01  21:41:00,25.88244050578638,23.840853279171254,25.75517176955938,25.77137321184388,24.40959994291438,23.2256992590973,24.355348709174288,24.70854064828011,25.917954321775203,25.90971379681452,26.066348256981369,26.88152164882685,25.8389384889601,25.848058312442409,25.976852984443597,26.73363681234617,25.105694588315328,25.69543773996529,24.94009486399672,28.11000000000005,28.110000000000029,28.110000000000054,28.262170111091885,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102892.4977376285 
 08/01  21:42:00,25.88584140162229,23.83501450105171,25.767633748096196,25.781752454119194,24.406116431996549,23.219753384725668,24.351845333637614,24.70450195665633,25.925320184777886,25.919995972236359,26.07424649576885,26.891471796027479,25.845285070818,25.857121689123493,25.983739916534387,26.741989053051513,25.09898185986416,25.701504238706389,24.945833332406467,28.109999999999947,28.109999999999905,28.109999999999947,28.151935108877664,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085966.8905336583 
 08/01  21:43:00,25.889061247254796,23.82964937410929,25.77950396723066,25.791657364050253,24.402860166801113,23.214032309819698,24.3486080906276,24.700627830578037,25.932384423496026,25.929854415233206,26.081827497236305,26.901023205711746,25.851381847891188,25.865827673068979,25.990361528190677,26.750075607175217,25.09281070189863,25.707380789120124,24.95152955074669,28.109999999999926,28.110000000000008,28.11000000000005,28.235936478422464,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095235.1162544336 
 08/01  21:44:00,25.892111806958384,23.82470060859954,25.79082442456666,25.801123046523835,24.399795021149218,23.208513082697086,24.345601635907327,24.696900019790446,25.93916941742748,25.939318623641957,26.089113732882699,26.910194998515395,25.857247806614379,25.87420054836684,25.996736620319099,26.75790915173723,25.087124568589297,25.713077012577096,24.95718370524291,28.109999999999926,28.110000000000029,28.110000000000065,28.14317383544848,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092434.0035210045 
 08/01  21:45:00,25.89500351420761,23.95064035430761,25.801633502980289,25.810181327008114,24.51277487497782,23.397567418128508,24.47401957538071,24.95499745395215,25.945694861188526,25.948414398647903,26.09612483428706,26.919003853699338,25.862899597346727,25.882261464406804,26.00288159062756,26.76550071668398,25.11480765758757,25.718602059172775,24.962795659160265,28.109999999999919,28.110000000000029,28.11000000000007,28.233278019355159,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062223.427715324 
 08/01  21:46:00,25.89775313515801,24.144572698060359,25.81197517887197,25.81886838934058,24.68422691735988,23.68011349477987,24.668104304342294,25.33668805805918,25.95198378254585,25.95717338340944,26.102884562003717,26.927473704582888,25.868356564250264,25.890036706132926,26.008816258959933,26.772867368460543,25.16068802795939,25.723964791042424,24.968365279937289,28.11000000000004,28.11000000000003,28.109999999999955,28.262171084867288,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066784.4473724717 
 08/01  21:47:00,25.900378280583955,24.34293997632178,25.821887314925964,25.827214822996344,24.85675612239973,23.95825571155553,24.862568112069096,25.71007501929892,25.95805573807231,25.965622690987926,26.10941300977266,26.93562589319216,25.87363495428221,25.8975486703702,26.014557248233296,26.780023867831486,25.208924170755137,25.7291733913761,24.973892382324267,28.109999999999944,28.11000000000003,28.11000000000005,28.15193651543075,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049867.4951431188 
 08/01  21:48:00,25.90289484341328,24.519069300592997,25.831402974406779,25.835246982776078,25.00677169009674,24.193843952103813,25.030837127008249,26.02466699502394,25.96392759538772,25.973786205594104,26.115727617004919,26.94348037980748,25.87874869158831,25.9048170971252,26.020118948515639,26.78698404278419,25.252580868733216,25.734235698857938,24.979376292419258,28.109999999999926,28.11000000000003,28.110000000000068,28.235937737957945,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059143.8772765042 
 08/01  21:49:00,25.905317149222257,24.669911505278504,25.84055323169209,25.842989547504716,25.132365898090766,24.385765527109965,25.170976447811314,26.279500219567475,25.96961536767771,25.98168714517097,26.121845271025216,26.951057836160339,25.883710997718678,25.911861329594978,26.025515360955539,26.79376264979726,25.290619585803787,25.739159371804737,24.98481591770627,28.110000000000043,28.109999999999908,28.110000000000065,28.143175292427434,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056350.6048393048 
 08/01  21:50:00,25.9076472490318,24.80038180400398,25.849360698527954,25.850460985728757,25.238743237498626,24.544552095129768,25.2890752757136,26.489160189187005,25.975129490279028,25.989339452072739,26.127776470357128,26.95836962485938,25.88853074036124,25.91869311534872,26.030755444588324,26.80036870463437,25.324062735448057,25.743951529293207,24.990210484161858,28.10999999999994,28.11000000000001,28.109999999999834,28.23327884029443,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062267.299045242 
 08/01  21:51:00,25.909887260007449,24.915552418824338,25.857846458554794,25.857678436282649,25.33104780602217,24.679333776700639,25.39106596761701,26.666897991057497,25.980479330603186,25.996755483161264,26.133530536776037,26.96542572440962,25.89321584726256,25.92532282040514,26.035847134115508,26.806811991994775,25.354065232059587,25.748619042131137,24.995559160025278,28.109999999999926,28.109999999999908,28.11000000000003,28.262172097403576,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066828.7664891519 
