Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  21:52:00,25.912044391026219,25.01879552734988,25.866033687314908,25.864660350729716,25.412720478803956,24.795953746818517,25.480911160612803,26.821100477882973,25.98567606302006,26.00395110394162,26.139119163232399,26.972240659104157,25.89777556106189,25.931763723022994,26.04080018233946,26.813109422580479,25.381413843964699,25.753168690465328,25.000860852442317,28.109999999999919,28.11000000000001,28.109999999999827,28.151937796681808,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049911.9568019859 
 08/01  21:53:00,25.91412855802179,25.11218281112551,25.873945918910065,25.871425221973746,25.48590568137077,24.89802265997105,25.561063812190036,26.955770613264308,25.99073061078733,26.010941736829424,26.14455366590365,26.97882868497377,25.90221872627783,25.938028566825588,26.04562382714186,26.819261145132314,25.406584850696487,25.75760684542489,25.00611474205805,28.109999999999798,28.110000000000029,28.109999999999915,28.23593856204574,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059188.4476911766 
 08/01  21:54:00,25.91614959463031,25.19713878425006,25.881605662677484,25.87799065024488,25.551992963142629,24.987972797543728,25.633135731792725,27.073388246148473,25.995653568212619,26.01774262394769,26.1498451672948,26.985204531048458,25.90655388398976,25.94412999609132,26.050327133928577,26.82526478496863,25.429887118374869,25.76193980796492,25.01131999406097,28.109999999999898,28.109999999999908,28.109999999999926,28.14317651035582,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056394.4157989014 
 08/01  21:55:00,25.918116243437319,25.274815986745609,25.889033570595275,25.88437272089833,25.611882284303719,25.067689287507407,25.698161413779226,27.176271671115097,26.000455069942917,26.02436880627423,26.15500458529559,26.99138353874538,25.91078922173814,25.950080602538099,26.05491906154528,26.831122269459035,25.45155072571008,25.766174036772374,25.016475631355524,28.109999999999919,28.11000000000001,28.110000000000047,28.233279687483014,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062311.846029824 
 08/01  21:56:00,25.920027522073338,25.346292451239156,25.896241745679775,25.8905812794726,25.66641887588846,25.138839083597174,25.757096743703543,27.266797248934219,26.005140075934379,26.030826856323935,26.160036924420934,26.997372338212025,25.914928966162,25.95588607992024,26.059403956526795,26.836833351693746,25.47176756031039,25.770315929172626,25.021580981783097,28.110000000000043,28.109999999999908,28.109999999999947,28.26217347534313,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066872.0377819907 
 08/01  21:57:00,25.921882777595405,25.266812744369028,25.903241125822765,25.896625159203624,25.589609583778509,24.97639735026127,25.665689802535075,26.725288584212405,26.009712783138789,26.037122199078675,26.164946317476784,27.00317636747191,25.918976676349943,25.961551095451449,26.06378540246599,26.84239836810508,25.498567214188787,25.774372328268819,25.026635406059275,28.11000000000006,28.110000000000008,28.110000000000054,28.27228385778963,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1097828.1758228953 
 08/01  21:58:00,25.923685952919536,25.09554087900297,25.91004528212734,25.90251497045775,25.434295569324925,24.682574490186974,25.48559694211838,26.172997385218719,26.014179409578277,26.043263873434797,26.1697394027361,27.008805286892856,25.922937398825185,25.967083257765834,26.068068894098514,26.847821555573089,25.51867460231634,25.778351324931788,25.031638145159975,28.109999999999947,28.110000000000029,28.109999999999947,28.275558380949744,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098709.9701779797 
 08/01  21:59:00,25.925443335672794,24.907807975784587,25.91666891182218,25.908262015237029,25.26655351243881,24.38173574043549,25.293354811110779,25.78291396105661,26.01854636867905,26.049261056093447,26.17442290090935,27.014268742232955,25.92681616431004,25.972490106038987,26.072259798257478,26.853107422386974,25.52616251930458,25.782262145442276,25.03658866078022,28.109999999999805,28.11000000000003,28.11000000000005,28.15619842528409,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1088224.2985896103 
 08/01  22:00:00,25.927161628550395,24.74026848212212,25.92312638871286,25.913877302062287,25.118930465672987,24.130382919814477,25.126140145619606,25.532869042264307,26.022820141504924,26.05512323153095,26.179003722793977,27.019577000455297,25.930618041780368,25.977779461701947,26.076363624980468,26.858261579692966,25.520732747648397,25.78609485377283,25.041486447114296,28.1099999999999,28.109999999999908,28.110000000000068,28.23727047529882,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1096393.4322267997 
 08/01  22:01:00,25.92805942471767,24.59985907369189,25.928692682601537,25.918635175339138,24.99736499010749,23.935602784128169,24.990256284508925,25.36451106607396,26.02626889213505,26.060120925913496,26.182740440845885,27.023981898408768,25.933604956448759,25.982214988471683,26.07963406950028,26.86254549273186,25.505138444715926,25.789821385261804,25.046323895327473,28.109999999999919,28.110000000000008,28.10999999999983,28.14355581568772,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1050863.6250304287 
 08/01  22:02:00,25.928408946659386,24.483062360836337,25.93357215936974,25.922736538354305,24.89830794599163,23.786347981265928,24.880960789959244,25.239319979835213,26.0290482190448,26.06440886099813,26.18578746698638,27.027616965041405,25.935923800943134,25.985941864047793,26.082216115674329,26.86607182667125,25.482822228453153,25.793422238764177,25.05109320388937,28.11000000000004,28.109999999999908,28.10999999999991,28.233360931580056,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056785.9177968787 
 08/01  22:03:00,25.92863558068034,24.384960138652337,25.938140685252209,25.92655424766764,24.81688085235533,23.67016598279439,24.792135165371709,25.13978447014035,26.031497846181375,26.06832708002652,26.188486999531138,27.03080950085161,25.93790919901655,25.98929440761372,26.08444559285492,26.869145064648177,25.45665136841291,25.796887219357147,25.05578590164942,28.109999999999937,28.110000000000008,28.10999999999992,28.262122323094006,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061317.5357205347 
 08/01  22:04:00,25.928954119927107,24.301816947030316,25.942611311604368,25.93029952359748,24.749308447614113,23.578097995141996,24.71914064250119,25.059217743775276,26.033821403342548,26.07208170752396,26.191044822153086,27.03376512963207,25.93976400584196,25.992477775250579,26.08652684825565,26.87196073570157,25.42862455290531,25.800212223302084,25.06039468880502,28.109999999999926,28.1099999999999,28.10999999999993,28.15182632498169,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044394.4941220328 
 08/01  22:05:00,25.9294128022594,24.231096088460583,25.947055037229707,25.934041679624295,24.69296384358341,23.504353985345195,24.65881096175978,24.994383824389656,26.036089721770634,26.075745873136314,26.19353323918045,27.03656307631924,25.9415598906188,25.995566066779444,26.088532977762826,26.874596489853329,25.400040437720283,25.803396667825088,25.06491538680486,28.1099999999998,28.110000000000008,28.10999999999993,28.2358087122986,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053671.3310730195 
 08/01  22:06:00,25.92999254952736,24.170959319177688,25.951476488170795,25.937783918682947,24.645938343951526,23.44504430503798,24.608885480551899,24.94264518787644,26.038310397003114,26.079328792570764,26.1959609990356,27.039221289539186,25.943305465871313,25.99856981505265,26.09047403084416,26.877071834604764,25.371745744585096,25.806442273539273,25.069346355275696,28.109999999999898,28.110000000000026,28.109999999999926,28.143156249399128,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1050395.3141595228 
 08/01  22:07:00,25.930665116398726,24.119888927984158,25.955869187643438,25.9415177891923,24.60670475361728,23.39725787127362,24.56756497831289,24.901439646543474,26.040477092468757,26.082826467160506,26.19832296459124,27.04174362364922,25.944994694688405,26.001485583128468,26.09234554228927,26.879391912811518,25.344311889649004,25.809352319804959,25.073688074614397,28.11000000000004,28.110000000000026,28.110000000000043,28.233159634331295,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1057173.9941803804 
 08/01  22:08:00,25.93140631731911,24.076418574463039,25.960225768296647,25.945235349330848,24.573871675538638,23.358496605412616,24.533244116470717,24.86831981816316,26.042582007698493,26.08623130426427,26.200611842029458,27.044128487771049,25.94662036294815,26.0043069526858,26.09414136493739,26.881557607668304,25.318123750421284,25.812130702561178,25.07794227401967,28.110000000000065,28.110000000000029,28.109999999999944,28.262282456924639,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060580.1264923448 
 08/01  22:09:00,25.932200068224135,24.03926659993473,25.964542598902346,25.948932417915754,24.546249533641875,23.32670472916836,24.504569010475846,24.84128994961979,26.044621026060267,26.08953919021995,26.202823869594196,27.04637670768108,25.948179573888277,26.007030770420874,26.09585866961117,26.883571700217336,25.293425515092307,25.81478171405103,25.082111093837164,28.109999999999944,28.11000000000003,28.109999999999933,28.151773032377375,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044856.1414474495 
 08/01  22:10:00,25.93303696320316,24.007400528988659,25.968820150978833,25.952608203787937,24.522887027887245,23.300328925582656,24.4804707685377,24.818885922607487,26.046594142853807,26.092751375117758,26.204959763402717,27.048494219369745,25.94967296593972,26.009658521597488,26.097498443877574,26.88544076431254,25.270347692740214,25.817309980423639,25.086196711760793,28.110000000000047,28.109999999999908,28.109999999999926,28.23568978092177,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053412.4077610677 
 08/01  22:11:00,25.933910827805879,23.979988032607687,25.973060760936546,25.956263351397504,24.503021696934789,23.278201003819473,24.460099913278119,24.800047113624467,26.048502530893374,26.095870303909828,26.207021303482305,27.050487401072464,25.951101904649869,26.01219254799432,26.099062413991029,26.88717123782309,25.24893322248126,25.819720057567755,25.0902012583609,28.11000000000006,28.11000000000001,28.1099999999998,28.14300710248777,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049117.003961403 
 08/01  22:12:00,25.93481668485754,23.956341826304905,25.97726697368416,25.959898673023827,24.48603187764557,23.25942730898508,24.44278857140959,24.78399307053798,26.050347734133689,26.098899051701328,26.209010706184058,27.052362979570434,25.952467883687765,26.014635666854603,26.100552591054819,26.88876968737457,25.229163914212966,25.822016554030705,25.094126798748556,28.109999999999944,28.1099999999999,28.1099999999999,28.23304977962662,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058196.5836073063 
 08/01  22:13:00,25.935750120908105,23.93588373808845,25.981441089677717,25.963514825396147,24.471425708213457,23.24331139420385,24.42799754060926,24.77012784354239,26.052131534482386,26.101841329894499,26.210930599498714,27.054128201332529,25.95377251763329,26.01699122593557,26.101971300950514,26.89024310286677,25.21098345248062,25.82420422381883,25.097975335181599,28.10999999999992,28.110000000000008,28.109999999999919,28.262145464354086,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059306.868679088 
 08/01  22:14:00,25.936703418917884,23.918096249046959,25.98558082070091,25.9671093946275,24.458777229380588,23.22929848547012,24.415264577137405,24.75799128809773,26.053851980968447,26.1046950965179,26.2127793536521,27.0557839111574,25.95501449179797,26.01925778005452,26.103317426871695,26.891593775996478,25.194309570350258,25.82628761180468,25.10174878616565,28.109999999999919,28.11000000000002,28.10999999999992,28.15163391262015,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1045480.8226470767 
 08/01  22:15:00,25.9376699454468,23.90254114726626,25.9896840094858,25.970680091612669,24.447729091487017,23.21694954187041,24.404206589913675,24.747222655864328,26.055506980297559,26.10745823005157,26.214555239237453,27.057330378264177,25.956192440872536,26.021433739830117,26.104589705989626,26.892823308409736,25.179045907818435,25.828271219335833,25.105449003901005,28.110000000000043,28.11000000000003,28.110000000000036,28.235541810836673,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053058.216373194 
 08/01  22:16:00,25.93864581158177,23.88886298573103,25.99375079251599,25.974226243735126,24.437993368351746,23.205921047884638,24.394517291815484,24.737537729815338,26.05709734728366,26.11013191806047,26.2162589742589,27.058771146867895,25.957306633178836,26.023520230117936,26.105788800669985,26.893935531346839,25.16508846025883,25.83015955969868,25.10907777052379,28.10999999999994,28.110000000000029,28.109999999999944,28.142849424898029,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1047858.8705913659 
 08/01  22:17:00,25.939629009574145,23.87677169798889,25.997782816938114,25.977748268923045,24.42933757727489,23.19594453450964,24.385951226316043,24.72871366795739,26.058624628312594,26.112718160906519,26.21789192141015,27.060110049634568,25.958357809223924,26.02551891021822,26.106915752472543,26.894934057072225,25.152330301949698,25.83195683247153,25.112636731825594,28.109999999999919,28.110000000000029,28.11000000000005,28.232937988520228,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059253.3609976264 
 08/01  22:18:00,25.940618146752575,23.866026612150127,26.001782106295,25.981246912775043,24.421573010947733,23.186809253513724,24.37831032344747,24.720576336479714,26.060090661012038,26.11521964858397,26.219455952703059,27.061351502304757,25.959347064900549,26.027432026045717,26.107971989487319,26.895822890270325,25.140665834622064,25.833667120556709,25.116127463602763,28.110000000000043,28.109999999999905,28.110000000000065,28.262008281359554,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058062.1812991517 
 08/01  22:19:00,25.941612105444315,23.85642545819961,26.00575066214785,25.984722963442324,24.414545610956766,23.178348694849278,24.37143358377753,24.712989228437875,26.061497538421525,26.117639799381949,26.220953472432407,27.062500687404119,25.96027584295459,26.029262493543816,26.10895935544636,26.896606724596614,25.129994555240818,25.835294482255894,25.119551511893705,28.109999999999947,28.110000000000004,28.10999999999995,28.151687216204889,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1046057.6460315958 
 08/01  22:20:00,25.94260661278466,23.84780123422696,26.009686573609135,25.98817457422921,24.408130256818969,23.170448142049457,24.365194282957316,24.70586623927115,26.062843924777725,26.11997685436702,26.222383043158865,27.063557276784466,25.961142913820696,26.031008916289847,26.10987644177438,26.897286290420227,25.120221155837098,25.836842663790724,25.122910305855929,28.10999999999992,28.109999999999905,28.10999999999993,28.23545979538338,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1052796.9516536324 
 08/01  22:21:00,25.94359812795379,23.840012818502136,26.01358808159905,25.991600035603818,24.40222422471328,23.163017267707106,24.359488915712104,24.699140064943799,26.064128463859256,26.12222900368618,26.223743161219344,27.06452058474482,25.96194705169258,26.032669818487773,26.110722525583264,26.89786187652778,25.111257543538139,25.838315280933956,25.126205226419136,28.110000000000043,28.11000000000001,28.110000000000043,28.14271440780476,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1046627.9426218872 
 08/01  22:22:00,25.9445851596283,23.832939257979694,26.01745543431863,25.99499907480535,24.396742680491717,23.155975501624999,24.354230450471019,24.692746361102985,26.065351721881276,26.124397430738669,26.225034566060488,27.065392960221425,25.962688605159078,26.034246235388279,26.11149873025206,26.89833588166328,25.103023047009633,25.83971590186426,25.12943763029138,28.10999999999994,28.110000000000026,28.11000000000006,28.232833133209036,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060312.1458841137 
 08/01  22:23:00,25.94556761987476,23.82647715326965,26.021290198353918,25.998372372859487,24.391615701642775,23.149254048774624,24.34934644477883,24.686628036411844,26.066514914314305,26.126484075850717,26.226258603157818,27.066177136725327,25.963368400330848,26.035739739732269,26.112206452289187,26.898710627247753,25.095444005285967,25.84104776966189,25.132608726919736,28.10999999999992,28.109999999999905,28.10999999999995,28.261873016007724,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056844.053444068 
 08/01  22:24:00,25.946545697644639,23.8205388015042,26.025094262166239,26.00172088809827,24.386786351847144,23.14279601287443,24.34477731977166,24.68073717444375,26.067619632032519,26.128491483596219,26.227417065340278,27.066876443156845,25.96398759956852,26.037152440988515,26.112847358502554,26.898988863160484,25.088453394704403,25.842313996677008,25.135719680655453,28.109999999999919,28.11000000000001,28.109999999999926,28.151563835510605,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044841.1681136845 
 08/01  22:25:00,25.9475196975503,23.81504994631322,26.02886949241936,26.005045598505047,24.382208145829276,23.136554966602497,24.340475082459663,24.67503446260724,26.068667788327688,26.130422838255645,26.228512204590339,27.067494953451484,25.96454767984039,26.03848705115406,26.11342348290471,26.89917401480942,25.08199081371412,25.843517655221043,25.13877166807061,28.11000000000004,28.11000000000002,28.110000000000047,28.235380639896776,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054111.7598145114 
 08/01  22:26:00,25.948486926548648,23.80996411641774,26.03261431182319,26.008345104024916,24.37784870934498,23.130518906902688,24.336411474106528,24.669516884595525,26.069658146535447,26.132276581187026,26.229542699944827,27.068031885008144,25.965047568473545,26.039742300689434,26.113933909462909,26.899266089434819,25.076001492040544,25.844661530948895,25.141765741957337,28.109999999999947,28.11000000000002,28.109999999999827,28.142600239583318,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1047649.2746505549 
 08/01  22:27:00,25.94944520894398,23.935570760783237,26.03632727512714,26.01161811090034,24.489469380608026,23.317554687409005,24.463832049508836,24.925223617941297,26.07058946820869,26.134051101654934,26.230507121380815,27.068486188968188,25.96548618800188,26.040916846230624,26.11437762436061,26.899264753321924,25.103658474429719,25.845748289306095,25.144702929346538,28.11000000000005,28.110000000000026,28.109999999999908,28.232727049234897,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1024979.619760474 
 08/01  22:28:00,25.950394666830979,24.129052803647878,26.04001162723771,26.014867175821317,24.659225386833286,23.597359814628765,24.656534235575124,25.30431425080103,26.071463183593275,26.13574876126771,26.23140684839515,27.06886026547172,25.965864642600829,26.04201267219011,26.114756008083377,26.899172033276448,25.149652560366485,25.846780576014575,25.14758456603452,28.109999999999944,28.110000000000029,28.109999999999926,28.26173529561803,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1019593.3774741006 
 08/01  22:29:00,25.951335851835244,24.326936277839633,26.043668736824086,26.01809304037826,24.829605183243829,23.872802530635146,24.849049805625066,25.675219037602589,26.07228048768242,26.137371433380527,26.232243363435786,27.06915626892789,25.966183826037008,26.043031318193746,26.115070183016579,26.89898947638949,25.19800044850913,25.847760739665877,25.150411690975476,28.110000000000043,28.11000000000003,28.110000000000043,28.151443731953017,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1007601.0835371853 
 08/01  22:30:00,25.952269177334764,24.502585493443204,26.047298665437898,26.021295289400805,24.977226013877457,24.106076537492407,25.01498105405582,25.98672196222281,26.07304236813739,26.138920725278895,26.233018316536638,27.06937644347196,25.966444507081879,26.043974152863528,26.115321167457937,26.8987186797385,25.241706572041929,25.848691030034737,25.153185154673026,28.109999999999947,28.109999999999908,28.10999999999994,28.235308248878835,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1019443.5139079541 
 08/01  22:31:00,25.953195268827828,24.652958235485167,26.050902009212896,26.02447399388074,25.10030555061094,24.29620767414947,25.15253921138787,26.238034525302426,26.073750250112654,26.140399006286829,26.233733856264164,27.069523824125473,25.96664785096314,26.044843234873118,26.11551047359255,26.898361892036577,25.279725577083594,25.849573683347953,25.15590581576338,28.10999999999992,28.110000000000008,28.109999999999926,28.142490213315534,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1008213.5285662923 
 08/01  22:32:00,25.954112215905643,24.78296688082856,26.0544770351125,26.02762770364218,25.204106121631573,24.452921044979339,25.267913684743325,26.44391394198671,26.07440283485856,26.141804600173616,26.234388920818764,27.069597290411694,25.966792759701737,26.045637179848595,26.11563703856232,26.897918518686646,25.313091297576145,25.850410695397696,25.158574410395834,28.110000000000047,28.109999999999905,28.109999999999926,28.232622567514203,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1025750.4949117655 
 08/01  22:33:00,25.95501854563404,24.897679758307477,26.058022526239168,26.030755395456013,25.29378570354863,24.58541935856123,25.367092407074624,26.617862949311886,26.074998975033027,26.143136006755254,26.23498244725692,27.069595651552253,25.966878243975608,26.046354716997685,26.115699845310635,26.897387763426658,25.342970523081829,25.8512039626723,25.16119167125985,28.110000000000068,28.11000000000001,28.11000000000004,28.261598058051598,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1018453.1435889942 
 08/01  22:34:00,25.95591430121859,25.000465934584545,26.061538889264594,26.033857247210184,25.372766786861,24.699718467268835,25.454011617938428,26.768275521542465,26.075539224666764,26.144394258457674,26.23551525522112,27.06952022367525,25.96690474251448,26.0469967399008,26.1156994956239,26.89677042753773,25.370157964017545,25.85195535840358,25.163758373978859,28.109999999999955,28.109999999999905,28.110000000000068,28.151324053607607,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1006457.1259191763 
 08/01  22:35:00,25.956800462687896,25.093394736547883,26.06502752971739,26.03693416150109,25.443158776711827,24.79946691684766,25.531052552423568,26.89933320140144,26.076024710018119,26.145581046023766,26.235988675592286,27.069372711298603,25.966873128553009,26.047564632436168,26.11563698117402,26.896067158019286,25.395134767002639,25.852666604173483,25.166275148447796,28.10999999999992,28.110000000000008,28.109999999999827,28.235236322623405,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1020857.849334927 
 08/01  22:36:00,25.95767825774391,25.177888617944125,26.06849004491629,26.03998720283649,25.50650958966379,24.887097122849029,25.59981185761795,27.01342589625406,26.076456859066384,26.146698522547106,26.236404378408229,27.06915531912815,25.966784547452727,26.04806020167359,26.11551360978972,26.895278812542199,25.418213014787264,25.85333933700924,25.168742617680178,28.110000000000043,28.110000000000026,28.110000000000029,28.14238051618549,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1007072.637084215 
 08/01  22:37:00,25.95854884999959,25.255099718024789,26.07192800483785,26.043017421316074,25.563674235873746,24.964477442966176,25.661556930794409,27.112806345442956,26.076837369333249,26.147749351466517,26.236764402945274,27.068870880040647,25.966640402475599,26.048485743561924,26.11533104690685,26.894406609841288,25.439625196022907,25.85397516626698,25.17116147197617,28.110000000000065,28.11000000000002,28.110000000000065,28.232518671717889,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1026515.1336619023 
 08/01  22:38:00,25.959411115849816,25.32609474218307,26.075340193751395,26.04602383879968,25.61546223152407,25.033252363225246,25.717481823112349,27.199814046716719,26.077165151331035,26.14873214542162,26.237067687917006,27.06851835872236,25.96643975365454,26.04884010206101,26.11508836675034,26.893449125041078,25.45956527669001,25.854575495172637,25.173532278440736,28.110000000000068,28.109999999999905,28.109999999999944,28.261461454743146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1017308.161492202 
 08/01  22:39:00,25.96026412950875,25.39180777797728,26.078725548503948,26.04900558466712,25.662662496613974,25.094819859496245,25.76849161087222,27.276585055273658,26.07743913802253,26.149645507968676,26.237313129133363,27.068096570007055,25.966181666863205,26.04912208747211,26.114784591883724,26.892404337988436,25.478198730987569,25.855141655373435,25.175855609123194,28.109999999999947,28.110000000000004,28.109999999999926,28.151204915542818,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1005308.4082220687 
 08/01  22:40:00,25.96110842631236,25.30641433269561,26.08208439658698,26.051962832657006,25.579168907849679,24.924696412094549,25.669760028415337,26.726115041212905,26.077659814267887,26.150490307958305,26.23750136499677,27.067606530528996,25.96586653028664,26.049332459821238,26.114420225400847,26.891270492498955,25.504138326686854,25.85567497567263,25.17813209634062,28.11000000000005,28.1099999999999,28.109999999999926,28.235397640133976,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1065350.8049669618 
 08/01  22:41:00,25.96194518889068,25.129019070197179,26.08541798725084,26.054896440563558,25.4176121754372,24.624696650915458,25.482308294872749,26.164800408104428,26.077828215772507,26.151268049008836,26.237633549498605,27.067049627933398,25.965495158690279,26.049472458432729,26.11399615703982,26.89004391747877,25.523712856862873,25.85617659622206,25.180362227979218,28.109999999999944,28.110000000000008,28.110000000000043,28.142351370174507,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1043723.1966267296 
 08/01  22:42:00,25.962775963490804,24.935245624444425,26.088727754956048,26.057807425064316,25.244266677939668,24.31893694152519,25.283842412305569,25.766107014668614,26.077945661600084,26.151980662280676,26.237711161887263,27.06642770177086,25.965068623992026,26.0495437131118,26.1135135728542,26.88873051503717,25.53057044893204,25.856647605759205,25.18254649455974,28.109999999999926,28.1099999999999,28.10999999999994,28.23244475285172,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1064632.4850474 
 08/01  22:43:00,25.963602028202695,24.7620783148422,26.092015125258646,26.06069679769862,25.09180947530292,24.064011868396468,25.11167356404198,25.508894152197806,26.078013725985789,26.152630554546947,26.237736032471014,27.065743162324016,25.964588241645058,26.04954830560108,26.112973992444027,26.887338099008493,25.524228282288804,25.85708910230849,25.184685466491,28.10999999999992,28.110000000000004,28.110000000000047,28.261341327838634,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053500.0782818655 
 08/01  22:44:00,25.964422723105913,24.617371726822275,26.09527903538214,26.063563715966624,24.96689042600739,23.866430401483667,24.972581707015914,25.33553044095401,26.078031380019348,26.153216416377238,26.23770712880636,27.064994987925365,25.96405310814603,26.049485129785855,26.11237651752094,26.88587101465678,25.507448990241764,25.857502031648829,25.186779589113614,28.110000000000047,28.109999999999905,28.11000000000006,28.151097492143696,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1041306.8738793177 
 08/01  22:45:00,25.965237359854425,24.497468245274573,26.09851856314109,26.066407434141998,24.865678074578548,23.71513392757237,24.861367816052675,25.20667971385672,26.077997617695436,26.153736937141134,26.23762338594458,27.064182026193597,25.963462324178754,26.04935304947328,26.111720200813175,26.884331692575534,25.483780375925254,25.857887295832158,25.18882931846045,28.110000000000068,28.110000000000004,28.110000000000068,28.234934449806766,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058823.9978314646 
 08/01  22:46:00,25.966046577861314,24.39703801648821,26.1017340131034,26.06922814498282,24.782806318064798,23.59753814705603,24.771345684200978,25.104136317367695,26.07791287060086,26.15419287114989,26.237485343124754,27.06330507103364,25.96281622872951,26.049152711410458,26.111005464300065,26.882722853873895,25.45620695342473,25.85824580875918,25.19083518113124,28.109999999999947,28.110000000000026,28.11000000000006,28.1421654407498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1041593.614164535 
 08/01  22:47:00,25.96685139933809,24.312073301503955,26.104926515953499,26.072026663603176,24.714180980510436,23.504496231914346,24.6975281276705,25.02109139044462,26.077778092764583,26.15458557609304,26.237294034605676,27.062365257536869,25.9621155700693,26.048885220043549,26.110233102555044,26.88104675663886,25.426813058241984,25.85857833294809,25.192797559367919,28.10999999999993,28.109999999999908,28.109999999999944,28.231977044709038,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062688.3759483097 
 08/01  22:48:00,25.967653075973066,24.239908751278365,26.108097357575198,26.07480394018436,24.657036454230288,23.430097567453239,24.636599890394686,24.95427162139906,26.077594496972439,26.154916794439879,26.23705079229196,27.06136411983437,25.9613613333119,26.048552032289949,26.1094041810071,26.879305778215057,25.396946661875398,25.85888559806111,25.194716843499039,28.10999999999992,28.10999999999988,28.10999999999992,28.261174542026834,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1051536.5825941396 
 08/01  22:49:00,25.96845254100672,24.178636049840553,26.111247822428603,26.077560922004755,24.609407586797148,23.370375085583875,24.586238173442948,24.90097022435256,26.077363535416209,26.155188706270036,26.236757275043897,27.060303706157354,25.960554732746659,26.04815502169264,26.108520074499933,26.87750268966704,25.367479109446934,25.859168352762369,25.19659351169087,28.109999999999798,28.110000000000004,28.11000000000004,28.151038423432217,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039417.0310707227 
 08/01  22:50:00,25.969248451109796,24.126541900186873,26.11437447266272,26.080294704595528,24.569612433803969,23.322154713478985,24.545104002871758,24.858341708605417,26.077083786416176,26.15539940093079,26.237289588613739,27.059182828944637,25.959694620767015,26.047692662344916,26.108488884982834,26.875637856465514,25.3389871591764,25.85942721242504,25.198427714489648,28.109999999999898,28.110000000000018,28.110000000000068,28.234916271866284,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056997.7620991795 
 08/01  22:51:00,25.97004004951955,24.08212029037386,26.117476528377268,26.083004648473947,24.536219979119776,23.282871415030689,24.511280829200094,24.82383432907182,26.076754278627598,26.15554760633027,26.23826177332381,27.058000363639964,25.958780113914619,26.04716382939175,26.108913635031486,26.87371125702348,25.31185329885185,25.859662840574314,25.200219848827115,28.109999999999915,28.109999999999905,28.11000000000007,28.142158127555989,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039804.3307310082 
 08/01  22:52:00,25.970827797968324,24.044134615528596,26.12055568421519,26.085692161847026,24.50807005104843,23.2505694705642,24.48311553224224,24.795484445509474,26.07637565293524,26.155634372446735,26.239246651095916,27.056757034113415,25.957811650745659,26.04656932625768,26.109352677251644,26.871724065454918,25.286311952513896,25.859876001526087,25.20197065387596,28.110000000000043,28.110000000000004,28.109999999999834,28.231975532300898,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060940.5147564198 
 08/01  22:53:00,25.971612441850348,24.011575771723917,26.123613941502499,26.088358851083055,24.484223789984694,23.223736353470789,24.45940388529155,24.771849265808635,26.075948974298773,26.155661226651497,26.240056890457415,27.055453848949456,25.956790014791019,26.045910330531897,26.10961083103017,26.86967744238242,25.262481181784236,25.860067338981275,25.203680760435895,28.109999999999937,28.11000000000002,28.110000000000026,28.26117181915891,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049826.201678887 
 08/01  22:54:00,25.972394584858177,23.983605991466516,26.12665285288697,26.091005942015039,24.463916683351198,23.20121025378898,24.439285089186968,24.751868022543353,26.07547542598782,26.155629869937735,26.240661457180086,27.05409211514642,25.955716136360328,26.045188223326343,26.109654741146686,26.86757278182817,25.240393259498349,25.86023742270859,25.205350709495435,28.110000000000047,28.1099999999999,28.11000000000006,28.151036986897979,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1037740.3380547549 
 08/01  22:55:00,25.973174632550739,23.959519531161253,26.129673663216967,26.0936343946085,24.446522450753837,23.18208898083576,24.422107239046107,24.734747505380537,26.074956349421279,26.15554230786454,26.2410840279506,27.05267357057872,25.95459112388611,26.044404706051748,26.109507959745164,26.865411865682064,25.220023014781174,25.860386785675208,25.20698101787535,28.109999999999944,28.11,28.109999999999947,28.23491654940933,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1055351.161225889 
 08/01  22:56:00,25.97395140125653,23.93867989804841,26.132675464149874,26.096243474816789,24.43150360435557,23.165649811711178,24.407330677464775,24.71987599444325,26.074390800002175,26.155397381803899,26.241354133195157,27.051197282936497,25.953414108301318,26.043558762436655,26.1092004136309,26.863194150235285,25.201304997604365,25.860515823394967,25.208571999148366,28.109999999999919,28.109999999999898,28.110000000000043,28.142156413559805,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1038187.4179639244 
 08/01  22:57:00,25.974723887599777,23.920547934659607,26.135657441097714,26.098832510958578,24.418416415971565,23.151321869393074,24.394509837168138,24.70677532855858,26.073777838056715,26.15519390927493,26.24149301767124,27.049662182693994,25.952184208173525,26.0426493260562,26.108753614950058,26.86091869238486,25.184149562156617,25.860624892861254,25.210123945671499,28.110000000000047,28.10999999999988,28.109999999999947,28.231975692188845,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059349.3906243966 
 08/01  22:58:00,25.975491847117654,23.90468831712022,26.138619789129498,26.101401642230479,24.406907425786384,23.13866247639408,24.383285396730739,24.695071715242049,26.073117760048718,26.154932423488629,26.241514042965023,27.048068678743009,25.950901623012759,26.041676812760888,26.108180975989759,26.85858562009913,25.168452296778449,25.860714367552089,25.21163721785859,28.10999999999982,28.10999999999988,28.109999999999809,28.26116988719491,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1048255.0748954727 
 08/01  22:59:00,25.976255574073116,23.890747221357516,26.14156341196589,26.103951566213956,24.39669323505975,23.127327938955227,24.373367476710464,24.684474308323695,26.07241134420403,26.154614012776447,26.24142604776789,27.046417445512288,25.94956693409956,26.040642057369487,26.10749126340446,26.856194895131936,25.154101160585375,25.860784519135345,25.213112032489165,28.109999999999788,28.10999999999988,28.109999999999905,28.151036078474946,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1036188.9382563043 
 08/01  23:00:00,25.977015346440824,23.878431583698885,26.144489340877479,26.106483095799335,24.387544376683395,23.117049492575025,24.364521726808424,24.674756686981369,26.071659592296869,26.154240083559686,26.241236208081707,27.044709456795954,25.948180929791186,26.039546186046186,26.10669154813012,26.853746096656058,25.140982550991319,25.860835607788187,25.21454862001665,28.109999999999898,28.109999999999997,28.110000000000043,28.234917534663255,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053817.7422089519 
