Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  23:01:00,25.976374244484174,23.861811363599064,26.14190402201443,26.103502799753686,24.37371972906166,23.101997563304967,24.351017579712335,24.660318949587049,26.065480805415196,26.148449072441964,26.235595552178155,27.03771457250701,25.941368604182946,26.033036257589218,26.100440025285598,26.84602448718464,25.128988332970768,25.860882100212885,25.21595624985898,27.506044335533458,27.52688942466547,27.485073135295197,27.400658738180004,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1014660.2256835592 
 08/01  23:02:00,25.974572257509153,23.842607700266215,26.13548433783007,26.096689970055857,24.357301399995618,23.084415891942773,24.33496061038013,24.643428496223064,26.055867410834627,26.139241984212974,26.226501903108728,27.02739770604027,25.93111982601524,26.02310918080484,26.090732095584437,26.835018539679547,25.117851039861834,25.86093162130587,25.21733750418059,27.090030369620356,27.09299767270513,27.08726697625918,27.246937861508504,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1024353.799010885 
 08/01  23:03:00,25.972460113185659,23.82384295856055,26.128076826475494,26.088890654244698,24.341190717743304,23.06734057487204,24.31926744847527,24.62710434384883,26.04553557814224,26.129336190711105,26.21666989611608,27.016398447092944,25.920168593479106,26.01249772359518,26.080297536295605,26.823408883887674,25.107281347704438,25.860982869764717,25.218684394382774,27.015837913717559,27.01618274155553,27.01546861364039,27.190946553343815,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976853.0674876254 
 08/01  23:04:00,25.970575711650424,23.807034003411589,26.12122184430249,26.08164383740889,24.32675801566448,23.05213810483391,24.30530359346125,24.612677198055726,26.03586514840808,26.120108335414558,26.207478231472476,27.00604128826426,25.909878402216017,26.002560103726837,26.070496949248839,26.812579215013725,25.09711345920757,25.861029875626014,25.219983076350336,27.002777672969473,27.002804380539407,27.002729127491155,27.175631946994274,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,974471.578696192 
 08/01  23:05:00,25.969074735579409,23.792394589444585,26.115330735948505,26.07535960713777,24.314150357820549,23.038869380418828,24.293200015735338,24.600171004807704,26.027178655741655,26.11187523695198,26.19924919376225,26.996623596784496,25.900561014115458,25.99360202900757,26.061641789263598,26.802865065451873,25.087316747466013,25.86106659504593,25.221220422388407,27.00048719173201,27.0004858725558,27.00048145527111,27.05108471006135,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956109.3327856402 
 08/01  23:06:00,25.967928107664308,23.779615584216388,26.110333685132856,26.069967126435829,24.303048279646949,23.027126905842068,24.28261942301561,24.589152001900087,26.019371279251616,26.104526470691579,26.191878436024014,26.98802946192355,25.89210940498907,25.985511510593644,26.053626264693475,26.794166460743577,25.077929326415107,25.861089162890555,25.222387703469339,27.000085495369757,27.000084203324243,27.000084979194758,27.13015737985767,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964334.458961739 
 08/01  23:07:00,25.96706423075745,23.768326867133295,26.106068788536434,26.06530369950703,24.293095064115009,23.016498916902294,24.27319483633377,24.57919396931592,26.01227020113894,26.09788510032381,26.185194114672453,26.98007206813273,25.884352039013235,25.978113649547905,26.046280620527548,26.786305276771104,25.068996287102406,25.861096136227098,25.223480719213034,27.0000150114751,27.000014597190835,27.00001500789833,27.036401044684618,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960138.0764682521 
 08/01  23:08:00,25.966414500669285,23.75823513085944,26.10239960127634,26.06123300484671,24.284026095494406,23.006698491784939,24.26465742471946,24.570006361563764,26.00573854946492,26.09181096694858,26.17906013921823,26.972605571137849,25.8771547484234,25.97127187497598,26.03947230405188,26.779132751644395,25.06054067683645,25.86108754185145,25.224498154716739,27.00000263714433,27.000002531206328,27.00000265202867,27.125739055259005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966527.3594540313 
 08/01  23:09:00,25.965930552798825,23.749131445561063,26.099235755896119,26.05766484585846,24.275662979874566,22.997530760366908,24.256826914489193,24.561405643515369,25.999685857369916,26.08621117987711,26.173386717511116,26.965579350422634,25.87042907761325,25.964895987236316,26.033114168640027,26.77254313317751,25.052562308079258,25.861064309550654,25.225440447355909,27.000000463516878,27.00000043902469,27.000000468926655,27.15382657130749,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,970054.5392299981 
 08/01  23:10:00,25.96558183946834,23.870280903270584,26.096518746786779,26.054540597801155,24.38219921333513,23.178969641837555,24.379485366406067,24.811629719742347,25.994051817245617,26.081023938595238,26.16811447822206,26.9589664937102,25.86411550515542,25.95892529175488,26.027147950007536,26.766460714354108,25.079708158544553,25.861027749356045,25.22630900571023,27.000000081510359,27.00000007616263,27.00000008297912,27.044294437702598,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918284.9245747798 
 08/01  23:11:00,25.96534785267619,24.059081836726614,26.094205986663377,26.051816992213376,24.54616696042668,23.451995560227397,24.5667934254841,25.184789029948396,25.988789396679864,26.076201269146197,26.163197458265559,26.95273611311767,25.858166978425396,25.953311881806266,26.02152781150785,26.76082329413449,25.126040093258756,25.860979255701058,25.22710549584713,27.000000014340647,27.00000001321518,27.000000014665038,27.12804041582146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927785.3696378681 
 08/01  23:12:00,25.965212061452954,24.2523576760794,26.09225969210298,26.04945592124702,24.710572272334969,23.72085104747135,24.75373304523946,25.548677442644224,25.983858541331978,26.07170241438145,26.158596683716508,26.94685612436455,25.852543295610624,25.948014846686605,26.01621463202239,26.755577761616718,25.17489104307235,25.860920218625535,25.227831788407806,27.0000000025242,27.000000002293438,27.000000002590399,27.03570198984576,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924342.5363997428 
 08/01  23:13:00,25.96516026829618,24.423588077287289,26.090644883962378,26.047422278992586,24.85224177410845,23.94815265730555,24.914096591441387,25.85283530736387,25.979223994840287,26.06749170808632,26.154277963241108,26.9413152764048,25.84720906073328,25.94299830894549,26.01117395996528,26.750678108138105,25.218957654922546,25.8608520876665,25.228490006656736,27.00000000044459,27.000000000398097,27.000000000457388,27.12549649492128,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930747.7570834644 
 08/01  23:14:00,25.96517981672461,24.569860977174604,26.089327582106248,26.045682172744184,24.969551552783718,24.13252883172481,25.046285183816964,26.097249553938146,25.97485197336727,26.063534623132484,26.150208174747296,26.936094485093656,25.84213079960419,25.938228160352659,26.006372942487908,26.746080043316114,25.257149480541508,25.860776186160988,25.229082172147,27.000000000078129,27.000000000069134,27.000000000080826,27.15362959978892,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934383.9898129038 
 08/01  23:15:00,25.965259931366249,24.695979784459384,26.088277283723867,26.04420508641877,25.06770730812159,24.2836660883405,25.15642841028765,26.296638286791209,25.970712249145298,26.059800349895327,26.146357653227466,26.931168597937459,25.837278512867035,25.93367388467887,26.001782014369675,26.741744006835309,25.29054014331674,25.86069382100532,25.229610406254119,27.0000000000137,27.000000000012027,27.0000000000142,27.044147993682217,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917330.6996126743 
 08/01  23:16:00,25.9653914735792,24.806861297188516,26.08746744748423,26.04296433816377,25.151744597874648,24.410658445712188,25.250381147895529,26.464156310472317,25.966779030481754,26.05626294296101,26.14270133172021,26.926511725350264,25.832626319516569,25.929309307037717,25.997375655444107,26.737636782533156,25.320343026598338,25.86060625858771,25.230076999964937,27.000000000002339,27.000000000002108,27.00000000000257,27.127939403330424,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926809.5125495778 
 08/01  23:17:00,25.965566874218245,24.90578662796675,26.08687503924429,26.041936659643516,25.22500220446498,24.51946942823983,25.332005402594175,26.608158878418036,25.96302999478387,26.052900072810389,26.13921764058278,26.922099019098334,25.828151532870547,25.925111429723584,25.993131294529268,26.73373010191728,25.34738534195263,25.86051465360518,25.230484017166899,27.00000000000034,27.000000000000389,27.000000000000389,27.035580784126194,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,923420.6416656629 
 08/01  23:18:00,25.96577976692993,24.994785764175786,26.08647948156936,26.041101254847626,25.289544628363207,24.61373240958706,25.40367720289489,26.733674032211849,25.95944563618513,26.049692359810224,26.135887840103206,26.917907717663863,25.823834156012773,25.92105994082799,25.98902869197846,26.72999967563247,25.37216680637221,25.860420081300423,25.2308335224373,26.99999999999999,26.99999999999996,27.0,27.12541428108495,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,929798.9213167066 
 08/01  23:19:00,25.96602483737116,25.075258216765638,26.086262420670157,26.040439548398284,25.346756323156858,24.695867740119433,25.46695755427021,26.842713652290866,25.956008995216828,26.046623143370707,26.132695736319645,26.913917557099773,25.819656600635797,25.917136950793503,25.985049263900878,26.726424850202617,25.395008531885659,25.860323605218509,25.231127692303067,27.000000000000058,27.000000000000019,26.999999999999927,27.153474267469247,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,933456.575268175 
 08/01  23:20:00,25.966297437497145,25.148437988627337,26.086206499732655,26.0399340650526,25.39778945030113,24.76786267814605,25.523139155667747,26.937417428477077,25.952703712766398,26.043675955686515,26.129625424914523,26.91010790677966,25.81560209163706,25.91332506713047,25.981174754920994,26.722985164826335,25.416152156330324,25.860226154825843,25.231368437674637,26.999999999999806,26.999999999999898,26.999999999999923,27.044009793981436,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916376.2686690168 
 08/01  23:21:00,25.966593644149009,25.215390364449509,26.086296152858514,26.03956911197651,25.44303467080741,24.83136960898516,25.573318509851896,27.020003813658833,25.948721651056589,26.040836137271339,26.12666270786084,26.906459781777298,25.81083412584073,25.909608253233875,25.977402947752734,26.71966258625803,25.435797913646078,25.860128609994974,25.231557629953,27.000000000000026,26.999999999999873,26.999999999999916,27.12783823135463,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925843.1990758227 
 08/01  23:22:00,25.966910364723974,25.2769694188174,26.086517553278254,26.039330738254266,25.483422807564567,24.887718117873399,25.61840011398762,27.092461707697994,25.9444115086271,26.038091535450929,26.123795743534754,26.902957074969416,25.805712951022167,25.905971856648326,25.973729812188624,26.71644250161004,25.45411962173964,25.86003177038962,25.231697091498267,27.000000000000069,27.0,26.999999999999916,27.035457952311018,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922503.5202074316 
 08/01  23:23:00,25.967245041113764,25.33389025601952,26.08685854031971,26.03920663448238,25.519801467988619,24.93798457490732,25.659135228247928,27.156462260424094,25.940119861850588,26.03543172078626,26.12101436054484,26.899585757386224,25.800588912284526,25.902400893823758,25.970147854748587,26.713312791769814,25.471263276071328,25.859936286907485,25.231788194107716,26.999999999999809,27.000000000000026,26.99999999999991,27.125330307208153,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,928856.7745768097 
 08/01  23:24:00,25.967595723572214,25.386774991985125,26.087308094934245,26.039185661484887,25.55280007011059,24.983050749637166,25.696156777255088,27.213382950949744,25.935997300517017,26.032847627113236,26.118309704517065,26.896333449912377,25.79561031613714,25.898878921117537,25.966647497017918,26.710263126743425,25.487351746352066,25.85984274475239,25.231832258919679,26.999999999999895,26.999999999999898,26.99999999999991,27.153317579093995,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932531.2827473885 
 08/01  23:25:00,25.967960685404458,25.28974582569956,26.08785634974628,26.039257826798065,25.45783788138204,24.80101316394613,25.585615268030183,26.72023360845019,25.93207064482486,26.03033152571977,26.115674165214015,26.893189404609417,25.79080263666092,25.8954079843086,25.96321737920525,26.707284882424998,25.50841795067055,25.859751746920787,25.23183080120172,26.999999999999909,26.999999999999873,26.99999999999992,27.16334805864521,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959859.8848647531 
 08/01  23:26:00,25.96833842841436,25.101970082563235,26.08849406115958,26.039413742707607,25.287389834705647,24.49286981562976,25.389435452419059,26.180538049255288,25.92831775932674,26.027875187080434,26.113099778762675,26.890142116598868,25.786156255241868,25.89199041516512,25.959847175172855,26.704368554944169,25.523307211134367,25.859663830026745,25.2317851764849,27.000000000000047,27.0,26.99999999999992,27.166570716556849,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961280.3338571355 
 08/01  23:27:00,25.968727569123247,24.899068890313118,26.08921293189264,26.039644966853485,25.107556600809649,24.18137563146496,25.184577590309766,25.767323343927104,25.9247107676625,26.025471219858639,26.11057936881539,26.88718107465617,25.78165175474199,25.88862558515215,25.956538879400889,26.701505725421766,25.526111092219023,25.85957951888752,25.23169678637573,26.99999999999994,27.00000000000002,27.00000000000005,27.04803149300918,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950557.8930770778 
 08/01  23:28:00,25.969127283982997,24.71799272926295,26.0900054440709,26.039943898035955,24.950401959707578,23.922188933828929,25.007626314339626,25.482374186638297,25.92122925188119,26.02311369174394,26.108107106045368,26.884297711583757,25.77727132742218,25.88531092188322,25.95329509774367,26.69868992359566,25.516074425771519,25.859499325762358,25.23156715592779,27.000000000000055,27.00000000000003,27.00000000000007,27.12901572571182,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958880.8888534916 
 08/01  23:29:00,25.969536814684476,24.566577604717116,26.090864928932019,26.04030379877493,24.82202759285374,23.721770351582497,24.864877597344763,25.283238514112154,25.91785925063977,26.02079760432509,26.105678053102854,26.88148484619636,25.773000124412794,25.882042581352047,25.95011603830827,26.695916046776863,25.495685726971716,25.859423688755017,25.231397542416639,26.99999999999994,27.00000000000003,27.00000000000007,27.03567887737158,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955115.2682633979 
 08/01  23:30:00,25.969955749584437,24.44110499952952,26.091785273764164,26.040718523089699,24.718239503134556,23.568303372896485,24.750853793120127,25.135374900336193,25.914590230200007,26.018518659896889,26.103287943414917,26.878736254982333,25.76882274779452,25.878817062130975,25.94700005039623,26.693179831850743,25.468413528964008,25.859353006811444,25.231189171319668,26.999999999999923,27.00000000000003,26.999999999999948,27.125324825311027,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961346.2625830623 
 08/01  23:31:00,25.97038355109518,24.33612983494368,26.092761011846596,26.041182565773199,24.633438882524648,23.44878501376007,24.65868451885142,25.020076679776538,25.911413357076336,26.016273295088945,26.100933173158283,26.876046687852864,25.764726860449846,25.87563066696934,25.94394478225586,26.69047788830989,25.437309890896626,25.859287671495264,25.230943358908033,27.00000000000005,27.00000000000003,26.999999999999923,27.153126429126738,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964974.2644139011 
 08/01  23:32:00,25.97081967889821,24.24728949809968,26.093787064476499,26.04169070490356,24.563209695358535,23.353656747815326,24.583038689904826,24.927915419256949,25.9083201069215,26.01405720073881,26.098609542232646,26.87340992537417,25.760716325747717,25.87248657204595,25.940946700184126,26.687805568310169,25.40455655139504,25.85922800330622,25.230661157308217,27.000000000000069,27.00000000000003,27.000000000000047,27.04367987055615,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,947778.3850814749 
 08/01  23:33:00,25.971263452834206,24.171593590839668,26.094858888135965,26.042238256706246,24.504524114769219,23.276866907752227,24.52030558003282,24.853602613039059,25.905302682604188,26.011866469703123,26.096313217636838,26.870820285431998,25.756794931613287,25.86938907350039,25.938002161494596,26.68515873120674,25.371566512215339,25.859174298273044,25.23034359463895,26.99999999999994,27.000000000000026,26.999999999999934,27.12759104475271,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957166.9818324018 
 08/01  23:34:00,25.971714439922225,24.106965368811247,26.095972288368768,26.042820986806566,24.455287285336074,23.214460026480976,24.468035744269476,24.79352391466811,25.902354206104066,26.009698156837336,26.09404123321632,26.868273375376114,25.752962919296189,25.86634011979096,25.93510801325746,26.682534511640584,25.33922743337576,25.859126842598515,25.229991793786036,26.999999999999923,27.00000000000003,26.999999999999923,27.03515767996622,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953895.0305078165 
 08/01  23:35:00,25.972172170694728,24.05178735440194,26.0971235296061,26.043435160779255,24.413889418405188,23.163530150990895,24.424376594427885,24.74475980360356,25.899468505222676,26.007549883167344,26.09179114753736,26.865765713752439,25.74921769043163,25.863339496947636,25.932261418413846,26.679930905531984,25.308100819470864,25.859085865982875,25.22960662355607,27.000000000000047,27.00000000000002,26.999999999999916,27.125122345036997,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960136.1447074037 
 08/01  23:36:00,25.9726362323535,24.00468151242163,26.098309142357534,26.044077348447453,24.378997221366349,23.121762618558316,24.387811220517017,24.70488003795493,25.896640039715668,26.00541965820633,26.089560885005314,26.86329434290829,25.745555172218965,25.86038594437598,25.92945974720116,26.67734632393777,25.278542284846606,25.859051576014538,25.229188935854205,27.000000000000069,26.999999999999895,26.999999999999916,27.152935350415289,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,963802.241237209 
 08/01  23:37:00,25.97310580995481,23.96445449198932,26.099524820274504,26.044743746413507,24.349491452605436,23.08728849076165,24.35707799748982,24.67193738702057,25.89386447026001,26.003306365781346,26.08734922355279,26.8608579421695,25.741971491666285,25.85747864290043,25.926701439491358,26.674781102937556,25.250767060017777,25.85902417383733,25.228739757556196,26.99999999999982,26.99999999999987,27.000000000000047,27.043529552469175,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,946574.9269833373 
 08/01  23:38:00,25.973580287784164,23.929968085294374,26.100767655348677,26.045431325443038,24.324368630897177,23.058512739715316,24.331054365184593,24.644339661653456,25.8911370548772,26.001207727086994,26.08515388122344,26.858453245521074,25.738460660166287,25.854615058077135,25.923983509057665,26.672232941411769,25.22488179067211,25.859003817893098,25.228259837146664,26.999999999999898,26.99999999999987,26.99999999999981,27.12748403042357,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955948.0212523055 
 08/01  23:39:00,25.974059232829796,23.900240345689125,26.102035732797199,26.04613779430951,24.30278635929001,23.034155202706029,24.308806181176803,24.62084835541189,25.88845314620715,25.999121344953893,26.08297239493347,26.856076533280139,25.735017991823097,25.851792073290289,25.921302537535749,26.669698830267138,25.200910964591839,25.85899065592836,25.227749870442147,26.99999999999978,27.000000000000129,26.99999999999977,27.035030428888175,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952727.3568051499 
 08/01  23:40:00,25.97454218096714,23.87448677474191,26.103327113082988,26.046861033828717,24.284080093798186,23.01324890444196,24.289604987210188,24.600541270139354,25.88580875306583,25.997045545078597,26.080802929080414,26.853725092122816,25.73164269239239,25.849007170233397,25.918655770618366,26.667176874094069,25.178816633800986,25.858984836232776,25.22721065383567,26.99999999999989,26.99999999999992,26.999999999999756,27.125033871224209,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958942.4072640329 
 08/01  23:41:00,25.97502869086877,23.852078456113554,26.10463985403471,26.047599084673658,24.26772400910338,22.99506281162314,24.27288103535585,24.582727964020348,25.883200421990105,25.99497913106809,26.07864406624278,26.85139710655078,25.728334060644789,25.846258288856196,25.916041053581,26.664666154692055,25.158517446969669,25.858986468268325,25.22664276894971,27.000000000000044,27.0,27.000000000000019,27.152774479906556,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,962629.0207295446 
 08/01  23:42:00,25.97551820682582,23.83249815175986,26.10597199107397,26.048350058464267,24.253296305590049,22.979034474036589,24.25818129462681,24.566881853828265,25.880625113497908,25.992921207327915,26.076494638710807,26.849091210445253,25.725090558489428,25.843543640774887,25.913456581072816,26.662166189743627,25.13990609984123,25.858995651892028,25.22604680604418,27.000000000000065,27.000000000000019,26.999999999999934,27.04338560639081,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,945375.2145501359 
 08/01  23:43:00,25.976010237284056,23.815312041983345,26.10732174248533,26.049112259440716,24.24045401066535,22.964723752948733,24.245140314932678,24.552594353549745,25.87808018425295,25.990871187157759,26.074353670812337,26.846806464036307,25.721910150558057,25.840861753607976,25.91090092033621,26.659676888024003,25.122863757259745,25.85901249250873,25.225423473717887,27.000000000000076,26.99999999999989,27.000000000000047,27.127377049911336,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954736.6756331108 
 08/01  23:44:00,25.976504060632796,23.80014338817595,26.108687415015785,26.0498838719476,24.228913641818786,22.951796017001177,24.233459574305276,24.539575270518986,25.875562815553804,25.988827703431626,26.072219421505236,26.844540911523798,25.718789845737669,25.838210131458696,25.908371813418446,26.657196827376266,25.107265861026379,25.85903706573043,25.22477327732402,27.000000000000079,26.999999999999873,26.99999999999994,27.034902015715415,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951565.443880437 
 08/01  23:45:00,25.976999143219655,23.78667384764021,26.110067520592247,26.05066328449953,24.218442570812927,22.939986875380755,24.222895682287644,24.527597421367088,25.87307040075123,25.986789462497659,26.070089940132566,26.842292733414089,25.71572656642061,25.83558630328627,25.905867085587596,26.654724701735569,25.09298905510406,25.859069441511548,25.224096730365468,27.000000000000076,26.999999999999877,26.999999999999916,27.124944351644268,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957756.7641209052 
 08/01  23:46:00,25.977494952341304,23.774640443463207,26.111460648532338,26.051449100318995,24.20885171997724,22.929080530421996,24.213248988593454,24.516467103499417,25.870600715987725,25.984755709605407,26.06796385829285,26.84006078444148,25.712717543047796,25.832988423336439,25.903385133638105,26.652259966032515,25.079914048684004,25.85910969599244,25.223394458919917,27.000000000000076,26.99999999999987,26.99999999999979,27.15261315747128,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961459.5398442947 
 08/01  23:47:00,25.977991162862084,23.763825231579287,26.1128655643312,26.052240170162777,24.199987397001004,22.91890296227553,24.20435256095501,24.506023860525614,25.86815174910013,25.982725964534465,26.065844704205874,26.83784441498418,25.709760259130179,25.830415039416608,25.90092476037085,26.649802585423097,25.067927304101145,25.859157878793828,25.222666890752519,27.000000000000076,27.0,26.999999999999895,27.043241012796839,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,944177.4904703919 
 08/01  23:48:00,25.97848734489567,23.754046141105055,26.114281085808846,26.0530354353904,24.191724433101116,22.909315054708605,24.19607954504313,24.496138001825377,25.865721608416217,25.980699903564717,26.063736413710115,26.835643146079428,25.706852318968033,25.8278648838986,25.89848495178979,26.647352663733459,25.056922355225763,25.859214036620043,25.22191446434125,27.000000000000076,27.000000000000019,27.00000000000004,27.12726973668912,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953526.8530734133 
 08/01  23:49:00,25.978983243448075,23.74514997359438,26.115706182835227,26.05383398105929,24.183960392884634,22.900205834407683,24.188328658816638,24.486705776074336,25.863308477602105,25.978677400569177,26.06164144623966,26.8334567537777,25.70399156409803,25.825336949175119,25.896064938897099,26.64491053687588,25.046801342827786,25.85927822379635,25.221137734759095,27.000000000000079,26.999999999999895,26.999999999999937,27.034772958245847,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950404.8567645503 
 08/01  23:50:00,25.979478293115656,23.73701734168148,26.11713982776944,26.05463465298755,24.176618334685956,22.891507858767296,24.18102527022047,24.47767585449726,25.86091005414988,25.97665759451665,26.0595603277181,26.831284035581814,25.70117528252552,25.822829203460889,25.893663155141284,26.64247525675317,25.037474135476427,25.85935047520012,25.220337074335835,26.999999999999944,27.000000000000005,26.99999999999979,27.124854094454393,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956569.6455427313 
 08/01  23:51:00,25.97997213574593,23.729547338686048,26.118581129719858,26.05543643446874,24.16963558648664,22.883168236197255,24.174107334379224,24.469007882773729,25.858525012207,25.974639637037876,26.057492931777579,26.82912386520481,25.698400879408326,25.820339602822885,25.891278258434779,26.640045947348857,25.02885935135712,25.85943082412779,25.219512870954639,27.00000000000005,27.000000000000026,26.999999999999888,27.152451031241147,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960291.399518529 
 08/01  23:52:00,25.98046442643446,23.722649680980369,26.120029240354918,26.05623850108936,24.16294823014291,22.875133841224917,24.167518508774454,24.46065309777117,25.856156609137149,25.972623111293964,26.05543924071001,26.826975658255156,25.695666167737494,25.81786658557886,25.888909413640535,26.63762239153881,25.020883999624038,25.859519312019545,25.218665625312569,27.000000000000076,27.000000000000026,26.999999999999909,27.043095376774759,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,942980.6596880779 
 08/01  23:53:00,25.9809550562208,23.716244649058337,26.12148344344444,26.05704024147781,24.156505809770157,22.867356580964576,24.161209823378426,24.452564106748448,25.853807173905556,25.970607796953165,26.053399319488393,26.82483923959644,25.692969293359753,25.81540875270967,25.886556108358254,26.63520481737327,25.01348263477068,25.859615962017228,25.21779565957255,26.999999999999944,26.999999999999895,26.99999999999979,27.12716127540335,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952317.4403012951 
 08/01  23:54:00,25.981443830467513,23.710263630709254,26.122943039236519,26.057841098630463,24.150275670241414,22.859795355391204,24.155139823226088,24.444699125549105,25.851477589629125,25.968593567310767,26.05137325146306,26.822714536695807,25.690308554174754,25.812964170273568,25.884217937247294,26.63279354508338,25.006596396465903,25.85972079790152,25.21690331230888,27.00000000000005,27.000000000000005,27.00000000000002,27.034642828842974,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949243.3161934144 
 08/01  23:55:00,25.98193072768605,23.833471210146585,26.124407435268738,26.058640614175908,24.25704987161821,23.039947403820347,24.277749335483546,24.692771120965398,25.84916802402133,25.966580407211038,26.049361205240428,26.820601668515125,25.687682485814805,25.810533487699489,25.881894701530905,26.630389081902135,25.035400646971799,25.859833851853379,25.215989037185169,26.99999999999994,26.999999999999895,26.999999999999934,27.124763272907449,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922725.3726459327 
 08/01  23:56:00,25.982415654988846,24.023660615721235,26.125877206859174,26.059438663211144,24.420074230668317,23.310876201233289,24.463929751435758,25.061316463796119,25.846877564210236,25.964567136805984,26.047362090361568,26.81849867012626,25.68508810555453,25.808116621358584,25.879584400569429,26.627989133772734,25.083617519570827,25.859955149640944,25.215052992492166,27.00000000000005,27.000000000000005,27.000000000000047,27.1522890959847,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926503.7401520461 
 08/01  23:57:00,25.98289833029884,24.218025054609428,26.127351776412874,26.06023455189708,24.583107461651389,23.57751801818718,24.649378388608498,25.4205520185945,25.844605596186093,25.962553136486318,26.045375258973217,26.816404696716235,25.68252341968496,25.8057139120594,25.877285908933783,26.625592960078899,25.134270108281464,25.860084713035247,25.21409543890111,26.99999999999994,26.999999999999895,27.000000000000069,27.042949494713608,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909205.6290670271 
 08/01  23:58:00,25.983378369963377,24.390224893857654,26.128829933663967,26.061027410764937,24.72336537378937,23.802493857837605,24.808233941940583,25.720900110477009,25.842351981895875,25.96053853165827,26.043400761127875,26.814320129795119,25.6799874768976,25.803326224627687,25.874999177341914,26.62320142689555,25.17993973314509,25.86022256918815,25.213116830656703,27.000000000000055,26.99999999999987,27.000000000000076,27.127052954923017,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918570.2856878867 
 08/01  23:59:00,25.98385572665733,24.53726663467026,26.130310802876413,26.06181668646127,24.83925160952561,23.984467576617889,24.93890182703679,25.96205713810345,25.840116579602236,25.958523481321064,26.04143876026068,26.812245529709654,25.677479514525094,25.80095425867234,25.872724360514089,26.620815542569404,25.219535699790769,25.86036873292865,25.212117468131223,26.99999999999981,26.999999999999998,26.99999999999994,27.034512449792989,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915586.0323744968 
 08/01  24:00:00,25.984330388183019,24.663864043236808,26.13179378687031,26.062602013751158,24.93590238414743,24.133097371326057,25.047431205423555,26.158303069278995,25.837899112294033,25.956507997621867,26.039489340643266,26.810181225727307,25.674998655139914,25.79859839596591,25.870461489799817,26.61843597646676,25.254169141769073,25.860523221843569,25.211097656324279,26.999999999999898,27.00000000000002,26.99999999999992,27.124672000204549,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921738.9892771852 
